timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 02:15:00,969,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19823.800882203563,19812.060777361334,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.00260891218716168,0.0,0.00260891218716168,0.1,2,14000.0,22000.0,0.9010818582819802,7.040204754555245,2815.798911157649,2815.798911157649,20815.79891115765,0.0,2815.798911157649,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891537131437097,26.828891077610596,0.15318418887781649,0.15326087037437336,20815.79891115765,1.1564332728420916,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18190.821310148178,18179.08120530595,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8268555140976445,6.969547217946018,2610.0434850786705,2610.0434850786705,20610.04348507867,0.0,2610.0434850786705,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828891077610596,26.776665715246665,0.15326087037437336,0.15333751353018193,20610.04348507867,1.145002415837704,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,18854.90175551267,18843.16165067044,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8570409888869396,6.9995836264199776,2693.7176211945966,2693.7176211945966,20693.717621194595,0.0,2693.7176211945966,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.776665715246665,26.71755561382989,0.15333751353018193,0.15341411836441263,20693.717621194595,1.1496509789552554,False,0,0,1
2025-07-11 03:00:00,972,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16499.999999999774,16488.259895157546,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999898,6.883604505632027,2396.999999999972,2396.999999999972,20396.99999999997,0.0,2396.999999999972,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71755561382989,26.67423241428842,0.15341411836441263,0.1534906848962262,20396.99999999997,1.133166666666665,False,0,0,1
2025-07-11 03:15:00,973,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00260891218716168,0.0,0.00260891218716168,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67423241428842,26.752607501346528,0.1534906848962262,0.15341393955377808,18000.0,1.0,False,0,0,0
2025-07-11 03:30:00,974,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.752607501346528,26.82834382516403,0.15341393955377808,0.1533372325840012,18000.0,1.0,False,0,0,0
2025-07-11 03:45:00,975,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82834382516403,26.90147509277944,0.1533372325840012,0.1532605639677092,18000.0,1.0,False,0,0,0
2025-07-11 04:00:00,976,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6773.719163482247,6773.719163482247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8467148954352808,6.972515232491816,971.4886145987631,971.4886145987631,18971.488614598762,0.0,971.4886145987631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90147509277944,26.921241258884226,0.1532605639677092,0.15318393368572536,18971.488614598762,1.0539715896999313,False,1,0,0
2025-07-11 04:15:00,977,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7439.005670149178,7439.005670090299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9298757087686472,7.049087412853096,1055.3147144387963,1055.3147144387963,19055.314714438795,0.0,1055.3147144387963,0.0,21090.0,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.921241258884226,26.933793152323343,0.15318393368572536,0.15310734171880905,19055.314714438795,1.0586285952465997,False,1,0,0
2025-07-11 04:30:00,978,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,5999.999999999938,5986.299801763001,13.700198236937354,0.0,0.0030444884970971895,0.0,0.0030444884970971895,0.0030444884970971895,0.0,0.0030444884970971895,0.1,0,4330.0,8000.0,0.7499999999999922,6.864988558352397,873.9999999999918,873.9999999999918,18873.999999999993,0.0,873.9999999999918,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.933793152323343,26.95510275148598,0.15310734171888252,0.15320965174722756,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-11 04:45:00,979,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,6709.978994766114,6696.278796529176,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,1.474514954580286e-17,0.0,1.474514954580286e-17,0.1,0,4330.0,8000.0,0.8387473743457642,6.964479508616606,963.4573533405306,963.4573533405306,18963.45735334053,0.0,963.4573533405306,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95510275148598,26.968955964240013,0.15320965174722756,0.15331191062055843,18963.45735334053,1.0535254085189183,False,1,0,0
2025-07-11 05:00:00,980,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,6000.0,5986.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968955964240013,26.986108338427943,0.15331191062055843,0.15341411836445262,18874.0,1.0485555555555555,False,1,0,0
2025-07-11 05:15:00,981,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16486.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.986108338427943,26.922538735146652,0.15341411836445262,0.15351627500447487,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 05:30:00,982,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21598.737492180742,21588.923221726836,9.814270453906925,0.0,0.0021809489897570943,0.0,0.0021809489897570943,0.00086353950734011,0.0,0.00086353950734011,0.1,2,14000.0,22000.0,0.9817607950991246,7.106154727840916,3039.4409240147734,3039.4409240147734,21039.440924014772,0.0,3039.4409240147734,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922538735146652,26.819261832369456,0.15351627500447487,0.15356764762012087,21039.440924014772,1.1688578291119318,False,0,0,1
2025-07-11 05:45:00,983,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,17279.995656565115,17274.11434240095,5.881314164177774,0.0,0.0013069587031506165,0.0,0.0013069587031506165,0.0008739902866064778,0.0,0.0008739902866064778,0.1,2,14000.0,22000.0,0.785454348025687,6.925074318902046,2495.2794527272044,2495.2794527272044,20495.279452727205,0.0,2495.2794527272044,0.0,21090.0,21082.500000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.819261832369456,26.747219705734743,0.15356764762012087,0.15356764762012093,20495.279452727205,1.1386266362626225,False,0,0,1
2025-07-11 06:00:00,984,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19229.390560594264,19223.509246430094,5.881314164167687,0.0,0.001306958703148375,0.0,0.001306958703148375,2.241479571396532e-15,0.0,2.241479571396532e-15,0.1,2,14000.0,22000.0,0.8740632072997393,7.015713099967564,2740.9032106348773,2740.9032106348773,20733.40321063488,0.0,2733.4032106348773,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.747219705734743,26.659350421676713,0.15356764762012093,0.15356764762012085,20740.90321063488,1.1522724005908267,False,0,0,1
2025-07-11 06:15:00,985,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.000000000342,0.0,0.0,0.0,0.0,0.0,0.001306958703148375,0.0,0.001306958703148375,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676713,26.549641982052364,0.15356764762012085,0.15349086379630633,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16496.082064384187,3.917935615814587,0.0,0.0008706523590699082,0.0,0.0008706523590699082,0.0008706523590699082,0.0,0.0008706523590699082,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.5,0.0,2389.5,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.549641982052364,26.48042895518561,0.1534908637963108,0.153465269190508,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 06:45:00,987,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21546.082064384187,453.9179356158146,0.0,0.10087065235906992,0.0,0.10087065235906992,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.48042895518561,26.372443827414596,0.153465269190508,0.15931468738200813,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21996.082064384183,3.917935615816532,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.372443827414596,26.26052485802478,0.15931468738200813,0.1592861808644125,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20335.08,0.0,2335.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.26052485802478,26.18941495067166,0.1592861808644125,0.1592065377739803,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 07:30:00,990,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.18941495067166,26.07654355735188,0.1592065377739803,0.15912693450509333,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.07654355735188,25.963529107971315,0.15912693450509333,0.15904737103784078,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.963529107971315,26.01550926010172,0.15904737103784078,0.15896784735232186,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.01550926010172,26.06669551730004,0.15896784735232186,0.1588883634286457,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.06669551730004,26.11723409094386,0.1588883634286457,0.15880891924693138,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.11723409094386,26.167271910523,0.15880891924693138,0.15872951478730793,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.167271910523,26.216956006026304,0.15872951478730793,0.15865015002991428,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.216956006026304,26.2664328898331,0.15865015002991428,0.15857082495489933,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21090.000000000226,0.0,0,,0.0,0.0,,0.0,0.5,26.2664328898331,26.315847940756424,0.15857082495489933,0.15849153954242187,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.315847940756424,26.365344792876062,0.15849153954242187,0.15841229377265068,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.365344792876062,26.41506473177888,0.15841229377265068,0.15833308762576437,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.41506473177888,26.465146100792165,0.15833308762576437,0.1582539210819515,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.465146100792165,26.515723719752952,0.1582539210819515,0.15817479412141053,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.515723719752952,26.566928318802614,0.15817479412141053,0.15809570672434983,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.566928318802614,26.618885989631625,0.15809570672434983,0.15801665887098768,18000.0,1.0,False,0,0,0
2025-07-11 11:15:00,1005,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.618885989631625,26.671717656524734,0.15801665887098768,0.15793765054155218,18000.0,1.0,False,0,0,0
2025-07-11 11:30:00,1006,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.671717656524734,26.72553856947195,0.15793765054155218,0.1578586817162814,18000.0,1.0,False,0,0,0
2025-07-11 11:45:00,1007,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.72553856947195,26.780457821516254,0.1578586817162814,0.15777975237542327,18000.0,1.0,False,0,0,0
2025-07-11 12:00:00,1008,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.00000000057,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000026,7.119741100323625,3090.00000000008,3090.00000000008,20235.12000000008,0.0,2235.12000000008,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.780457821516254,26.671577892405182,0.15777975237542327,0.15770086249923557,21090.00000000008,1.171666666666671,False,0,0,1
2025-07-11 12:15:00,1009,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19542.12,0.0,1542.12,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.671577892405182,26.606172345500774,0.15770086249923557,0.15762201206798596,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 12:30:00,1010,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19542.12,0.0,1542.12,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.606172345500774,26.542841927828288,0.15762201206798596,0.15754320106195197,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 12:45:00,1011,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,854.88,854.88,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542841927828288,26.440412946619844,0.15754320106195197,0.157464429461421,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440412946619844,26.34043562379511,0.157464429461421,0.1573856972466903,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34043562379511,26.24296843011637,0.1573856972466903,0.15730700439806697,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24296843011637,26.148061166854646,0.15730700439806697,0.15722835089586795,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148061166854646,26.055754740837106,0.15722835089586795,0.15714973672042,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20008.02,0.0,2008.02,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055754740837106,26.007330977647687,0.15714973672042,0.1570711618520598,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 14:15:00,1017,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20152.350483635422,20152.350483635422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9160159310743374,7.053191082623842,2857.1961609380633,2857.1961609380633,20468.216160938064,0.0,2468.2161609380632,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007330977647687,25.93393781390311,0.1570711618520598,0.15699262627113378,20857.196160938063,1.1587331200521147,False,0,0,1
2025-07-11 14:30:00,1018,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93393781390311,25.84927915471248,0.15699262627113378,0.15691412995799822,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84927915471248,25.767294603855706,0.15691412995799822,0.15683567289301922,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.767294603855706,25.68797857170902,0.15683567289301922,0.15675725505657273,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68797857170902,25.611316047854675,0.15675725505657273,0.15667887642904446,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.611316047854675,25.537282654072918,0.15667887642904446,0.15660053699082996,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,216.66,216.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537282654072918,25.4658447375118,0.15660053699082996,0.15652223672233456,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,125.58,125.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17874.42,0.0,0.0,125.58,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.4658447375118,25.561959503635507,0.15652223672233456,0.1564439756039734,18000.0,1.0,False,0,0,0
2025-07-11 16:15:00,1025,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,125.58,125.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17874.42,0.0,0.0,125.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.561959503635507,25.65964706338154,0.1564439756039734,0.15636575361617144,18000.0,1.0,False,0,0,0
2025-07-11 16:30:00,1026,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,125.58,125.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17874.42,0.0,0.0,125.58,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.65964706338154,25.758852114492342,0.15636575361617144,0.15628757073936336,18000.0,1.0,False,0,0,0
2025-07-11 16:45:00,1027,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,125.58,125.58,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17874.42,0.0,0.0,125.58,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.758852114492342,25.859510814643215,0.15628757073936336,0.1562094269539937,18000.0,1.0,False,0,0,0
2025-07-11 17:00:00,1028,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859510814643215,25.961551066310847,0.1562094269539937,0.1561313222405167,18000.0,1.0,False,0,0,0
2025-07-11 17:15:00,1029,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961551066310847,26.06489283692726,0.1561313222405167,0.15605325657939645,18000.0,1.0,False,0,0,0
2025-07-11 17:30:00,1030,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06489283692726,26.169448512948588,0.15605325657939645,0.15597522995110677,18000.0,1.0,False,0,0,0
2025-07-11 17:45:00,1031,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,138.18,138.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169448512948588,26.15137328632288,0.15597522995110677,0.15589724233613123,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:00:00,1032,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15137328632288,26.135011665452357,0.15589724233613123,0.15581929371496317,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:15:00,1033,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135011665452357,26.1202518183366,0.15581929371496317,0.1557413840681057,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:30:00,1034,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.98,0.0,2389.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1202518183366,26.10697607709329,0.1557413840681057,0.15566351337607165,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 18:45:00,1035,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,7.02,7.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.36391162108,16832.36391162108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651074505282309,6.90168385917847,2438.877852864256,2438.877852864256,20431.857852864257,0.0,2431.857852864256,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.10697607709329,26.092568706737694,0.15566351337607165,0.15558568161938363,20438.877852864258,1.1354932140480143,False,0,0,1
2025-07-11 19:00:00,1036,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092568706737694,26.20565136514002,0.15558568161938363,0.15550788877857394,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20565136514002,26.31913903123784,0.15550788877857394,0.15543013483418466,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31913903123784,26.43289980840938,0.15543013483418466,0.15535241976676759,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43289980840938,26.54679863885754,0.15535241976676759,0.1552747435568842,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54679863885754,26.66069789315122,0.1552747435568842,0.15519710618510577,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66069789315122,26.77445797071585,0.15519710618510577,0.1551195076320132,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,66.587051066832,0.0,0.014797122459296002,-0.014797122459296002,0.0,0.014797122459296002,0.014797122459296002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77445797071585,26.88743850581894,0.1551195076320132,0.1540367085806907,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,66.58705106829387,0.0,0.014797122459620862,-0.014797122459620862,0.0,3.248599306227007e-13,3.248599306227007e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88743850581894,27.0,0.1540367085806907,0.15295445092887178,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16494.142169971296,5.857830028704512,0.0,0.0013017400063787805,0.0,0.0013017400063787805,0.0013017400063787805,0.014797122459620862,0.016098862465999644,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988793933725216,0.15295445092887178,0.15295445092878213,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:15:00,1045,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16494.142169960996,5.8578300390038525,0.0,0.0013017400086675229,0.0,0.0013017400086675229,2.2887423293399545e-12,0.0,2.2887423293399545e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988793933725216,26.977578640232608,0.15295445092878213,0.15295445092882695,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 21:30:00,1046,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.63159510013,17955.63159510013,0.0,0.0,0.0,0.0,0.0,0.0013017400086675229,0.0,0.0013017400086675229,0.1,2,14000.0,22000.0,0.8161650725045514,6.9584424610075475,2580.4095809826163,2580.4095809826163,20580.409580982618,0.0,2580.4095809826163,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977578640232608,26.955248787489417,0.15295445092882695,0.15287797370336254,20580.409580982618,1.1433560878323676,False,0,0,1
2025-07-11 21:45:00,1047,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.004344566146469755,0.0,0.004344566146469755,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955248787489417,26.94374864538084,0.15287797370336254,0.15305677797761597,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:00:00,1048,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94374864538084,26.93181168499527,0.15305677797761597,0.15323549284973226,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:15:00,1049,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93181168499527,26.919300765245076,0.15323549284973226,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:30:00,1050,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.00042565014832758336,0.0,0.00042565014832758336,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919300765245076,26.906067896077765,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:45:00,1051,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957294992851,0.0,0.002611957294992851,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906067896077765,26.89190982904529,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 23:00:00,1052,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.211900865364,0.0,0,,0.0,0.0,,0.0,0.5,26.89190982904529,26.876790303490868,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 23:15:00,1053,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.11868583583,5.881314164170484,0.0,0.0013069587031489965,0.0,0.0013069587031489965,7.964549159078516e-16,0.0,7.964549159078516e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.876790303490868,26.860589567305176,0.15356764762012112,0.1535676476201211,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 23:30:00,1054,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031489965,0.0,0.0013069587031489965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860589567305176,26.843149426223913,0.1535676476201211,0.15349086379631105,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 23:45:00,1055,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16496.08206438427,3.9179356157297724,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.843149426223913,26.82443568872094,0.15349086379631105,0.15346526919050715,20397.0,1.1331666666666667,False,0,0,1
