timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 00:00:00,1056,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,21476.390430216918,21476.390430216918,0.0,0.0,0.0,0.0,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.9761995650098599,7.101921793295902,3024.0251942073314,3024.0251942073314,21024.02519420733,0.0,3024.0251942073314,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82443568872094,26.7669651636103,0.15346526919050715,0.15338853655591192,21024.02519420733,1.168001399678185,False,0,0,1
2025-07-12 00:15:00,1057,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7669651636103,26.704278905824623,0.15338853655591192,0.15331184228763398,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:30:00,1058,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.704278905824623,26.8052380352084,0.15331184228763398,0.15323518636649017,18000.0,1.0,False,0,0,0
2025-07-12 00:45:00,1059,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.8052380352084,26.903834066624764,0.15323518636649017,0.15315856877330694,18000.0,1.0,False,0,0,0
2025-07-12 01:00:00,1060,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.903834066624764,27.0,0.15315856877330694,0.1530819894889203,18000.0,1.0,False,0,0,0
2025-07-12 01:15:00,1061,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16915.20751881926,16900.86067678866,14.34684203060344,0.0,0.0031881871179118755,0.0,0.0031881871179118755,0.0031881871179118755,0.0,0.0031881871179118755,0.1,2,14000.0,22000.0,0.7688730690372392,6.906093987488636,2449.316147371227,2449.316147371227,20449.316147371228,0.0,2449.316147371227,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.966920788218978,0.1530819894889203,0.15319275448735317,20449.316147371228,1.1360731192984015,False,0,0,1
2025-07-12 01:30:00,1062,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16485.6531579694,14.346842030603439,0.0,0.003188187117911875,0.0,0.003188187117911875,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.966920788218978,26.9351300259428,0.15319275448735317,0.15330346410328682,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 01:45:00,1063,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16615.561378273647,16601.214536243046,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552527899215294,6.889961818643192,2411.5607336624794,2411.5607336624794,20411.560733662478,0.0,2411.5607336624794,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935130025942797,26.90058439247903,0.15330346410328682,0.15341411836441252,20411.560733662478,1.1339755963145821,False,0,0,1
2025-07-12 02:00:00,1064,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20810.213729552626,20795.866887522025,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9459188058887558,7.078094704530785,2940.086929923631,2940.086929923631,20940.08692992363,0.0,2940.086929923631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90058439247903,26.83265974638713,0.15341411836441252,0.15352471729840764,20940.08692992363,1.1633381627735349,False,0,0,1
2025-07-12 02:15:00,1065,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20039.939108374034,20030.77115839114,9.167949983724824,0.0,0.0020373222186055163,0.0,0.0020373222186055163,0.0011508648993063587,0.0,0.0011508648993063587,0.1,2,14000.0,22000.0,0.9109063231079106,7.048790445834481,2843.0323276551285,2843.0323276551285,20843.032327655128,0.0,2843.0323276551285,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.83265974638713,26.76870454999381,0.15352471729840764,0.1535676476201015,20843.032327655128,1.157946240425285,False,0,0,1
2025-07-12 02:30:00,1066,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,440.83205001627516,0.0,0.09796267778139447,-0.09796267778139447,0.0020373222186055163,0.09796267778139447,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.76870454999381,26.849854605512398,0.1535676476201015,0.14683579057744672,18000.0,1.0,False,0,0,0
2025-07-12 02:45:00,1067,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09796267778139447,0.09796267778139447,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.849854605512398,26.93165652896791,0.14683579057744672,0.146762372682158,18000.0,1.0,False,0,0,0
2025-07-12 03:00:00,1068,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,7293.887125017249,7040.277962994716,253.60916202243988,0.0,0.056357591560542195,0.0,0.056357591560542195,0.056357591560542195,0.0,0.056357591560542195,0.1,0,4330.0,8000.0,0.9117358906271561,7.0334403905230225,1037.0297777521732,1037.0297777521732,19037.029777752174,0.0,1037.0297777521732,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93165652896791,26.957988876270004,0.146762372682158,0.1499999999999988,19037.029777752174,1.0576127654306764,False,1,0,0
2025-07-12 03:15:00,1069,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20994.742209374064,20965.990052965844,28.752156408218852,0.0,0.0063893680907153,0.0,0.0063893680907153,0.04996822346982689,0.0,0.04996822346982689,0.1,2,14000.0,22000.0,0.9543064640624574,7.084829884934426,2963.337518381132,2963.337518381132,20963.337518381133,0.0,2963.337518381132,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957988876270004,26.877522907832226,0.1499999999999988,0.15030037537532834,20963.337518381133,1.1646298621322853,False,0,0,1
2025-07-12 03:30:00,1070,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,20324.404444906915,20196.428787199962,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.022049666955274362,0.0,0.022049666955274362,0.1,2,14000.0,22000.0,0.9238365656775871,7.059842725679037,2878.8749600582714,2878.8749600582714,20878.87496005827,0.0,2878.8749600582714,0.0,21090.0,21089.999999999894,0.0,0,,0.0,0.0,,0.0,0.5,26.877522907832226,26.801083366584248,0.15030037537532834,0.15189601849659257,20878.87496005827,1.159937497781015,False,0,0,1
2025-07-12 03:45:00,1071,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19722.298330520727,19594.322672813774,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8964681059327603,7.0361151825435755,2803.009589645612,2803.009589645612,20803.00958964561,0.0,2803.009589645612,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.801083366584248,26.727410554233064,0.15189601849659257,0.15349086379629617,20803.00958964561,1.1557227549803117,False,0,0,1
2025-07-12 04:00:00,1072,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02843903504598966,0.0,0.02843903504598966,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.727410554233064,26.798958727093293,0.15349086379629617,0.15341411836439803,18000.0,1.0,False,0,0,0
2025-07-12 04:15:00,1073,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.798958727093293,26.86799100229941,0.15341411836439803,0.15333741130521583,18000.0,1.0,False,0,0,0
2025-07-12 04:30:00,1074,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.86799100229941,26.934567987069155,0.15333741130521583,0.15326074259956324,18000.0,1.0,False,0,0,0
2025-07-12 04:45:00,1075,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21068.400000000125,0.0,0,,0.0,0.0,,0.0,0.5,26.934567987069155,26.998758798847,0.15326074259956324,0.153184112228272,18000.0,1.0,False,0,0,0
2025-07-12 05:00:00,1076,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,21.6,21.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,17250.581942351175,17238.83988245574,11.742059895435327,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0026093466434300725,0.0,0.0026093466434300725,0.1,2,14000.0,22000.0,0.7841173610159625,6.923569846846576,2491.5733247362505,2491.5733247362505,20469.973324736253,0.0,2469.9733247362506,0.0,21090.0,21068.400000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.998758798847,26.931349481485068,0.15318411222826347,0.15326081928745047,20491.57332473625,1.138420740263125,False,0,0,1
2025-07-12 05:15:00,1077,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,21.6,21.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21111.867702982192,21100.125643086758,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9596303501355542,7.089050335705885,2978.095330575756,2978.095330575756,20956.49533057576,0.0,2956.4953305757563,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.931349481485068,26.833484202964154,0.15326081928745086,0.15333748799310865,20978.095330575758,1.1654497405875421,False,0,0,1
2025-07-12 05:30:00,1078,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,21.6,21.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,19280.44491566043,19268.702855764997,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8763838598027469,7.017869128125203,2747.3360593732145,2747.3360593732145,20725.736059373216,0.0,2725.7360593732146,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.833484202964154,26.7481098846752,0.15333748799310865,0.15341411836441363,20747.336059373214,1.1526297810762898,False,0,0,1
2025-07-12 05:45:00,1079,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,21.6,21.6,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16488.257940104566,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20375.4,0.0,2375.4,0.0,21090.0,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.7481098846752,26.682361910763486,0.15341411836441363,0.15349071042053294,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 06:00:00,1080,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,261.78,261.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,20658.314736552078,20646.572676656644,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9390143062069126,7.072470021302828,2920.947656805562,2920.947656805562,20659.167656805563,0.0,2659.167656805562,0.0,21090.0,20828.220000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.682361910763486,26.58418447607547,0.15349071042053294,0.1535672641806242,20920.94765680556,1.1622748698225311,False,0,0,1
2025-07-12 06:15:00,1081,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,261.78,261.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21999.970644850815,0.029355149184993934,0.0,6.523366485554207e-06,0.0,6.523366485554207e-06,0.0026028232769445183,0.0,0.0026028232769445183,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.0,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.58418447607547,26.474899065058747,0.1535672641806242,0.15349086379631494,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:30:00,1082,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,261.78,261.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16496.082064384293,3.9179356157089975,0.0,0.0008706523590464439,0.0,0.0008706523590464439,0.0008641289925608897,0.0,0.0008641289925608897,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.22,0.0,2135.2200000000003,0.0,21090.0,20825.153058718126,0.0,0,,0.0,0.0,,0.0,0.5,26.474899065058747,26.40610646710008,0.15349086379631494,0.15346526919051076,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 06:45:00,1083,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,261.78,261.78,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16495.42923845752,4.570761542479884,0.0,0.001015724787217752,0.0,0.001015724787217752,0.0001450724281713082,0.0,0.0001450724281713082,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20135.22,0.0,2135.2200000000003,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.40610646710008,26.336419299519,0.15346526919051076,0.15344821038716458,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 07:00:00,1084,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,613.02,613.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,20285.155155356533,20280.14928537014,5.005869986395907,0.0,0.0011124155525324237,0.0,0.0011124155525324237,9.669076531467163e-05,0.0,9.669076531467163e-05,0.1,2,14000.0,22000.0,0.9220525070616606,7.058334174669266,2873.9295495749234,2873.9295495749234,20260.909549574924,0.0,2260.9095495749234,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.336419299519,26.237572463941206,0.15344821038716458,0.15343684069568228,20873.929549574925,1.1596627527541625,False,0,0,1
2025-07-12 07:15:00,1085,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,613.02,613.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.704130259914,5.295869740086772,0.0,0.0011768599422415048,0.0,0.0011768599422415048,6.444438970908107e-05,0.0,6.444438970908107e-05,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19783.98,0.0,1783.98,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.237572463941206,26.166631382827855,0.15343684069568228,0.15342926279694113,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 07:30:00,1086,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,613.02,613.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21991.764208525932,8.235791474066296,0.0,0.0018301758831258436,0.0,0.0018301758831258436,0.0006533159408843388,0.0,0.0006533159408843388,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.166631382827855,26.053949915513247,0.15342926279694113,0.1534600709986763,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:45:00,1087,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,613.02,613.02,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.09816982411687417,0.0,0.09816982411687417,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.0,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.053949915513247,25.944437555368026,0.1534600709986763,0.15925834096317698,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:00:00,1088,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1125.42,1125.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.0,20045.34,0.0,0,,0.0,0.0,,0.0,0.5,25.944437555368026,25.996525097481825,0.15925834096317698,0.1591787117926954,18000.0,1.0,False,0,0,0
2025-07-12 08:15:00,1089,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1125.42,1125.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.0,20045.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.996525097481825,26.04781814059488,0.1591787117926954,0.15909912243679908,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1125.42,1125.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.0,21054.54000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04781814059488,26.09846289948267,0.15909912243679908,0.1590195728755807,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1125.42,1125.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.09846289948267,26.148606307013775,0.1590195728755807,0.1589400630891429,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1527.66,1527.66,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.148606307013775,26.19839539653682,0.1589400630891429,0.15886059305759834,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1527.66,1527.66,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.19839539653682,26.247976683772,0.15886059305759834,0.15878116276106954,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1527.66,1527.66,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.247976683772,26.297495550854414,0.15878116276106954,0.158701772179689,18000.0,1.0,False,0,0,0
2025-07-12 09:45:00,1095,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1527.66,1527.66,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.297495550854414,26.34709563516725,0.158701772179689,0.15862242129359916,18000.0,1.0,False,0,0,0
2025-07-12 10:00:00,1096,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2501.22,2501.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.0,21054.54,0.0,0,,0.0,0.0,,0.0,0.5,26.34709563516725,26.39691822558218,0.15862242129359916,0.15854311008295235,18000.0,1.0,False,0,0,0
2025-07-12 10:15:00,1097,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2501.22,2501.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39691822558218,26.44710166869282,0.15854311008295235,0.15846383852791088,18000.0,1.0,False,0,0,0
2025-07-12 10:30:00,1098,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2501.22,2501.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44710166869282,26.497780787584166,0.15846383852791088,0.15838460660864692,18000.0,1.0,False,0,0,0
2025-07-12 10:45:00,1099,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2501.22,2501.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.0,21070.08391633384,0.0,0,,0.0,0.0,,0.0,0.5,26.497780787584166,26.549086315627275,0.15838460660864692,0.15830541430534262,18000.0,1.0,False,0,0,0
2025-07-12 11:00:00,1100,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.76,2813.76,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.549086315627275,26.601144347724144,0.15830541430534262,0.15822626159818995,18000.0,1.0,False,0,0,0
2025-07-12 11:15:00,1101,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.76,2813.76,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.601144347724144,26.654075811352985,0.15822626159818995,0.15814714846739086,18000.0,1.0,False,0,0,0
2025-07-12 11:30:00,1102,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.76,2813.76,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.654075811352985,26.707995959679295,0.15814714846739086,0.1580680748931572,18000.0,1.0,False,0,0,0
2025-07-12 11:45:00,1103,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.76,2813.76,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707995959679295,26.763013888903682,0.1580680748931572,0.1579890408557106,18000.0,1.0,False,0,0,0
2025-07-12 12:00:00,1104,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3394.5,3394.5,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,19672.565340683275,19672.565340683275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8942075154856034,7.0340977709637125,2796.743232926093,2796.743232926093,17402.243232926092,0.0,0.0,597.7567670739072,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.763013888903682,26.67168784185843,0.1579890408557106,0.15791004633528277,20796.743232926092,1.1553746240514495,False,0,0,1
2025-07-12 12:15:00,1105,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3394.5,3394.5,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17002.5,0.0,0.0,997.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67168784185843,26.606281676488347,0.15791004633528277,0.15783109131211515,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 12:30:00,1106,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3394.5,3394.5,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17002.5,0.0,0.0,997.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.606281676488347,26.542950643829055,0.15783109131211515,0.15775217576645909,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 12:45:00,1107,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3394.5,3394.5,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542950643829055,26.440521051093107,0.15775217576645909,0.15767329967857585,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2598.84,2598.84,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440521051093107,26.340543120180712,0.15767329967857585,0.15759446302873656,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:15:00,1109,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2598.84,2598.84,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.340543120180712,26.243075321834805,0.15759446302873656,0.1575156657972222,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:30:00,1110,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2598.84,2598.84,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.243075321834805,26.148167457307164,0.1575156657972222,0.1574369079643236,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:45:00,1111,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2598.84,2598.84,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18491.16,0.0,491.15999999999985,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148167457307164,26.05586043340583,0.1574369079643236,0.15735818951034145,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:00:00,1112,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1636.14,1636.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18760.86,0.0,760.8599999999999,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05586043340583,26.00743607569571,0.15735818951034145,0.15727951041558627,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 14:15:00,1113,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1636.14,1636.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20149.898184372956,20149.898184372956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9159044629260434,7.053095546538735,2856.8871712309924,2856.8871712309924,19220.747171230993,0.0,1220.7471712309923,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.00743607569571,25.93406071301908,0.15727951041558627,0.1572008706603785,20856.887171230992,1.1587159539572773,False,0,0,1
2025-07-12 14:30:00,1114,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1636.14,1636.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93406071301908,25.849401362520922,0.1572008706603785,0.15712227022504832,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 14:45:00,1115,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1636.14,1636.14,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19453.86,0.0,1453.86,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.849401362520922,25.767416124245226,0.15712227022504832,0.1570437090899358,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:00:00,1116,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1044.66,1044.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.767416124245226,25.688099408546346,0.1570437090899358,0.15696518723539085,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:15:00,1117,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1044.66,1044.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.688099408546346,25.61143620498479,0.15696518723539085,0.15688670464177318,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:30:00,1118,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1044.66,1044.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,25.61143620498479,25.537402135319176,0.15688670464177318,0.1568082612894523,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:45:00,1119,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1044.66,1044.66,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537402135319176,25.46596354667605,0.1568082612894523,0.15672985715880758,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:00:00,1120,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,538.68,538.68,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17461.32,0.0,0.0,538.68,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.46596354667605,25.562077644498206,0.15672985715880758,0.15665149223022817,18000.0,1.0,False,0,0,0
2025-07-12 16:15:00,1121,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,538.68,538.68,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17461.32,0.0,0.0,538.68,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.562077644498206,25.659764539701886,0.15665149223022817,0.15657316648411307,18000.0,1.0,False,0,0,0
2025-07-12 16:30:00,1122,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,538.68,538.68,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17461.32,0.0,0.0,538.68,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.659764539701886,25.758968930008386,0.15657316648411307,0.15649487990087102,18000.0,1.0,False,0,0,0
2025-07-12 16:45:00,1123,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,538.68,538.68,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17461.32,0.0,0.0,538.68,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.758968930008383,25.85962697307198,0.15649487990087102,0.15641663246092058,18000.0,1.0,False,0,0,0
2025-07-12 17:00:00,1124,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.04,269.04,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85962697307198,25.96166657134845,0.15641663246092058,0.15633842414469012,18000.0,1.0,False,0,0,0
2025-07-12 17:15:00,1125,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.04,269.04,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96166657134845,26.065007692249026,0.15633842414469012,0.15626025493261778,18000.0,1.0,False,0,0,0
2025-07-12 17:30:00,1126,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.04,269.04,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065007692249026,26.169562722209168,0.15626025493261778,0.15618212480515148,18000.0,1.0,False,0,0,0
2025-07-12 17:45:00,1127,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.04,269.04,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.96,0.0,2127.96,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169562722209168,26.15148685315637,0.15618212480515148,0.15610403374274892,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 18:00:00,1128,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,35.46,35.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20361.54,0.0,2361.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15148685315637,26.135124593472412,0.15610403374274892,0.15602598172587756,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 18:15:00,1129,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,35.46,35.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20361.54,0.0,2361.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135124593472412,26.120364111136546,0.15602598172587756,0.15594796873501462,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 18:30:00,1130,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,35.46,35.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20361.54,0.0,2361.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.120364111136546,26.107087738246232,0.15594796873501462,0.15586999475064714,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 18:45:00,1131,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,35.46,35.46,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.960408424795,16832.960408424795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651345640193089,6.901715748241402,2438.953011461524,2438.953011461524,20403.493011461524,0.0,2403.493011461524,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107087738246232,26.09267526607062,0.15586999475064714,0.15579205975327182,20438.953011461523,1.1354973895256402,False,0,0,1
2025-07-12 19:00:00,1132,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09267526607062,26.2057573250767,0.15579205975327182,0.1557141637233952,18000.0,1.0,False,0,0,0
2025-07-12 19:15:00,1133,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2057573250767,26.319244395149873,0.1557141637233952,0.1556363066415335,18000.0,1.0,False,0,0,0
2025-07-12 19:30:00,1134,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.319244395149873,26.43300457964941,0.1556363066415335,0.15555848848821274,18000.0,1.0,False,0,0,0
2025-07-12 19:45:00,1135,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43300457964941,26.546902820759342,0.15555848848821274,0.15548070924396865,18000.0,1.0,False,0,0,0
2025-07-12 20:00:00,1136,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.546902820759342,26.660801489029826,0.15548070924396865,0.15540296888934668,18000.0,1.0,False,0,0,0
2025-07-12 20:15:00,1137,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660801489029826,26.77456098386764,0.15540296888934668,0.15532526740490202,18000.0,1.0,False,0,0,0
2025-07-12 20:30:00,1138,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,73.39670409633608,0.0,0.016310378688074684,-0.016310378688074684,0.0,0.016310378688074684,0.016310378688074684,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77456098386764,26.88748986712403,0.15532526740490202,0.15413956274075974,18000.0,1.0,False,0,0,0
2025-07-12 20:45:00,1139,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,73.3967041015084,0.0,0.01631037868922409,-0.01631037868922409,0.0,1.1494069585005207e-12,1.1494069585005207e-12,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88748986712403,27.0,0.15413956274075974,0.15295445092887142,18000.0,1.0,False,0,0,0
2025-07-12 21:00:00,1140,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16482.400110069382,17.59988993061723,0.0,0.0039110866512482734,0.0,0.0039110866512482734,0.0039110866512482734,0.01631037868922409,0.020221465340472367,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98888199917448,0.15295445092887142,0.15310775004416782,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 21:15:00,1141,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0039110866512482734,0.0,0.0039110866512482734,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98888199917448,26.977622276588427,0.15310775004416782,0.15303119616914576,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 21:30:00,1142,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.350001633647,17955.350001633647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8161522728015295,6.958429012367365,2580.3741002058396,2580.3741002058396,20580.374100205838,0.0,2580.3741002058396,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977622276588427,26.955294290341733,0.15303119616914576,0.1529546805710612,20580.374100205838,1.143354116678102,False,0,0,1
