timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 14:45:00,1403,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,738.9,738.9,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.849401362520922,25.767416124245226,0.15712227022504832,0.1570437090899358,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,589.56,589.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.767416124245226,25.688099408546346,0.1570437090899358,0.15696518723539085,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,589.56,589.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.688099408546346,25.61143620498479,0.15696518723539085,0.15688670464177318,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,589.56,589.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,25.61143620498479,25.537402135319176,0.15688670464177318,0.1568082612894523,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,589.56,589.56,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537402135319176,25.46596354667605,0.1568082612894523,0.15672985715880758,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,360.66,360.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17639.34,0.0,0.0,360.66,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.46596354667605,25.562077644498206,0.15672985715880758,0.15665149223022817,18000.0,1.0,False,0,0,0
2025-07-15 16:15:00,1409,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,360.66,360.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17639.34,0.0,0.0,360.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.562077644498206,25.659764539701886,0.15665149223022817,0.15657316648411307,18000.0,1.0,False,0,0,0
2025-07-15 16:30:00,1410,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,360.66,360.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17639.34,0.0,0.0,360.66,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.659764539701886,25.758968930008386,0.15657316648411307,0.15649487990087102,18000.0,1.0,False,0,0,0
2025-07-15 16:45:00,1411,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,360.66,360.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17639.34,0.0,0.0,360.66,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.758968930008383,25.85962697307198,0.15649487990087102,0.15641663246092058,18000.0,1.0,False,0,0,0
2025-07-15 17:00:00,1412,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,402.48,402.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85962697307198,25.96166657134845,0.15641663246092058,0.15633842414469012,18000.0,1.0,False,0,0,0
2025-07-15 17:15:00,1413,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,402.48,402.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96166657134845,26.065007692249026,0.15633842414469012,0.15626025493261778,18000.0,1.0,False,0,0,0
2025-07-15 17:30:00,1414,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,402.48,402.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065007692249026,26.169562722209168,0.15626025493261778,0.15618212480515148,18000.0,1.0,False,0,0,0
2025-07-15 17:45:00,1415,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,402.48,402.48,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19994.52,0.0,1994.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169562722209168,26.15148685315637,0.15618212480515148,0.15610403374274892,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 18:00:00,1416,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,62.22,62.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20334.78,0.0,2334.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15148685315637,26.135124593472412,0.15610403374274892,0.15602598172587756,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 18:15:00,1417,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,62.22,62.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20334.78,0.0,2334.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135124593472412,26.120364111136546,0.15602598172587756,0.15594796873501462,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 18:30:00,1418,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,62.22,62.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20334.78,0.0,2334.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.120364111136546,26.107087738246232,0.15594796873501462,0.15586999475064714,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 18:45:00,1419,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,62.22,62.22,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.960408424795,16832.960408424795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651345640193089,6.901715748241402,2438.953011461524,2438.953011461524,20376.73301146152,0.0,2376.7330114615243,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107087738246232,26.09267526607062,0.15586999475064714,0.15579205975327182,20438.953011461523,1.1354973895256402,False,0,0,1
2025-07-15 19:00:00,1420,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09267526607062,26.2057573250767,0.15579205975327182,0.1557141637233952,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2057573250767,26.319244395149873,0.1557141637233952,0.1556363066415335,18000.0,1.0,False,0,0,0
2025-07-15 19:30:00,1422,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.319244395149873,26.43300457964941,0.1556363066415335,0.15555848848821274,18000.0,1.0,False,0,0,0
2025-07-15 19:45:00,1423,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43300457964941,26.546902820759342,0.15555848848821274,0.15548070924396865,18000.0,1.0,False,0,0,0
2025-07-15 20:00:00,1424,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.546902820759342,26.660801489029826,0.15548070924396865,0.15540296888934668,18000.0,1.0,False,0,0,0
2025-07-15 20:15:00,1425,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.660801489029826,26.77456098386764,0.15540296888934668,0.15532526740490202,18000.0,1.0,False,0,0,0
2025-07-15 20:30:00,1426,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,73.39670409633608,0.0,0.016310378688074684,-0.016310378688074684,0.0,0.016310378688074684,0.016310378688074684,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77456098386764,26.88748986712403,0.15532526740490202,0.15413956274075974,18000.0,1.0,False,0,0,0
2025-07-15 20:45:00,1427,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,73.3967041015084,0.0,0.01631037868922409,-0.01631037868922409,0.0,1.1494069585005207e-12,1.1494069585005207e-12,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88748986712403,27.0,0.15413956274075974,0.15295445092887142,18000.0,1.0,False,0,0,0
2025-07-15 21:00:00,1428,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16482.400110069382,17.59988993061723,0.0,0.0039110866512482734,0.0,0.0039110866512482734,0.0039110866512482734,0.01631037868922409,0.020221465340472367,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98888199917448,0.15295445092887142,0.15310775004416782,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 21:15:00,1429,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0039110866512482734,0.0,0.0039110866512482734,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98888199917448,26.977622276588427,0.15310775004416782,0.15303119616914576,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 21:30:00,1430,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.350001633647,17955.350001633647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8161522728015295,6.958429012367365,2580.3741002058396,2580.3741002058396,20580.374100205838,0.0,2580.3741002058396,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977622276588427,26.955294290341733,0.15303119616914576,0.1529546805710612,20580.374100205838,1.143354116678102,False,0,0,1
2025-07-15 21:45:00,1431,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16482.405967412,17.5940325879993,0.0,0.0039097850195554005,0.0,0.0039097850195554005,0.0039097850195554005,0.0,0.0039097850195554005,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955294290341733,26.943779218416577,0.1529546805710612,0.15310790310067457,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:00:00,1432,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16482.405967412,17.5940325879993,0.0,0.0039097850195554005,0.0,0.0039097850195554005,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943779218416577,26.931827412194647,0.15310790310067457,0.15326104901902313,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:15:00,1433,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16482.405967412,17.5940325879993,0.0,0.0039097850195554005,0.0,0.0039097850195554005,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.931827412194647,26.91930173011592,0.15326104901902313,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:30:00,1434,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.405967412,17.5940325879993,0.0,0.0039097850195554005,0.0,0.0039097850195554005,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91930173011592,26.90606854735068,0.1534141183644125,0.15356711117512917,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:45:00,1435,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.07761697689,5.922383023111085,0.0,0.001316085116246908,0.0,0.001316085116246908,0.0025936999033084928,0.0,0.0025936999033084928,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90606854735068,26.89191078467124,0.15356711117512917,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:00:00,1436,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,9.126413097115035e-06,0.0,9.126413097115035e-06,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.226487347292,0.0,0,,0.0,0.0,,0.0,0.5,26.89191078467124,26.87679125374142,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:15:00,1437,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87679125374142,26.939296402354334,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
2025-07-15 23:30:00,1438,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6021.804710123036,6021.804710123036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7527255887653795,6.868346293283041,876.7473934755026,876.7473934755026,18876.747393475503,0.0,876.7473934755026,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.939296402354334,27.0,0.15349086379631108,0.15341411836441293,18876.747393475503,1.048708188526417,False,1,0,0
2025-07-15 23:45:00,1439,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.12456567967,5.875434320328665,0.0,0.0013056520711841478,0.0,0.0013056520711841478,0.0013056520711841478,0.0,0.0013056520711841478,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98041865925982,0.15341411836441293,0.1534141183644128,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:00:00,1440,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16044.124565679671,455.8754343203287,0.0,0.10130565207118415,0.0,0.10130565207118415,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98041865925982,26.96281272392393,0.1534141183644128,0.15928911836441267,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:15:00,1441,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,21994.12456567967,5.875434320329077,0.0,0.0013056520711842393,0.0,0.0013056520711842393,0.09999999999999991,0.0,0.09999999999999991,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96281272392393,26.899068889368888,0.15928911836441267,0.15928618086441257,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 00:30:00,1442,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013056520711842393,0.0,0.0013056520711842393,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899068889368888,26.875182325095228,0.15928618086441257,0.15920653777398036,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:45:00,1443,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,18497.820061709233,18497.820061709233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8408100028049652,6.983668660444063,2648.7253277753634,2648.7253277753634,20648.725327775363,0.0,2648.7253277753634,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875182325095228,26.83465126941816,0.15920653777398036,0.15912693450509338,20648.725327775363,1.1471514070986313,False,0,0,1
2025-07-16 01:00:00,1444,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18080.479316303674,18080.479316303674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8218399689228942,6.964368860445626,2596.140393854263,2596.140393854263,20596.140393854264,0.0,2596.140393854263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83465126941816,26.795602761155404,0.15912693450509338,0.15904737103784083,20596.140393854264,1.1442300218807924,False,0,0,1
2025-07-16 01:15:00,1445,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21797.10937624949,21797.10937624949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9907776989204313,7.112927446056156,3064.4357814074356,3064.4357814074356,21064.435781407436,0.0,3064.4357814074356,0.0,21090.0,21070.38000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.795602761155404,26.726951418596926,0.15904737103784083,0.15896784735232192,21064.435781407436,1.1702464323004131,False,0,0,1
2025-07-16 01:30:00,1446,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.726951418596926,26.820152882709642,0.15896784735232192,0.15888836342864576,18000.0,1.0,False,0,0,0
2025-07-16 01:45:00,1447,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.82015288270964,26.91076310469838,0.15888836342864576,0.15880891924693144,18000.0,1.0,False,0,0,0
2025-07-16 02:00:00,1448,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91076310469838,26.99875020500666,0.15880891924693144,0.15872951478730798,18000.0,1.0,False,0,0,0
2025-07-16 02:15:00,1449,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16601.626334184755,16601.626334184755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7546193788265798,6.88919929137836,2409.8049181072793,2409.8049181072793,20409.80491810728,0.0,2409.8049181072793,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99875020500666,26.95957933596516,0.15872951478730798,0.15865015002991434,20409.80491810728,1.1338780510059598,False,0,0,1
2025-07-16 02:30:00,1450,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18495.137024426913,18495.137024426913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8406880465648596,6.9835470319268635,2648.387265077791,2648.387265077791,20648.387265077792,0.0,2648.387265077791,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95957933596516,26.90424843350458,0.15865015002991434,0.15857082495489938,20648.387265077792,1.147132625837655,False,0,0,1
2025-07-16 02:45:00,1451,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90424843350458,26.824119391677634,0.15857082495489938,0.16436653954242192,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 03:00:00,1452,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,21301.907592321244,21301.907592321244,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9682685269236929,7.0958098698634915,3002.0403566324767,3002.0403566324767,21002.040356632475,0.0,3002.0403566324767,0.0,21090.0,21070.380000000114,0.0,0,,0.0,0.0,,0.0,0.5,26.824119391677634,26.744094413157036,0.16436653954242192,0.16428435627265073,21002.040356632475,1.1667800198129152,False,0,0,1
2025-07-16 03:15:00,1453,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21216.77575981093,21216.77575981093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643988981732241,7.092795194102709,2991.313745736177,2991.313745736177,20991.313745736177,0.0,2991.313745736177,0.0,21090.0,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.744094413157036,26.662950708272927,0.16428435627265073,0.1642022140945144,20991.313745736177,1.1661840969853432,False,0,0,1
2025-07-16 03:30:00,1454,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,19816.670488614403,19816.670488614403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9007577494824729,7.039918682167411,2814.900481565415,2814.900481565415,20814.900481565415,0.0,2814.900481565415,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.662950708272927,26.590566322886858,0.1642022140945144,0.16412011298746715,20814.900481565415,1.1563833600869675,False,0,0,1
2025-07-16 03:45:00,1455,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.379999999994,0.0,0,,0.0,0.0,,0.0,0.5,26.590566322886858,26.665035088952575,0.16412011298746715,0.16403805293097343,18000.0,1.0,False,0,0,0
2025-07-16 04:00:00,1456,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.665035088952575,26.736934123805007,0.16403805293097343,0.16395603390450794,18000.0,1.0,False,0,0,0
2025-07-16 04:15:00,1457,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.736934123805007,26.806315287404622,0.16395603390450794,0.1638740558875557,18000.0,1.0,False,0,0,0
2025-07-16 04:30:00,1458,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.806315287404622,26.873239198070653,0.1638740558875557,0.16379211885961192,18000.0,1.0,False,0,0,0
2025-07-16 04:45:00,1459,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.873239198070653,26.937774984286612,0.16379211885961192,0.16371022280018213,18000.0,1.0,False,0,0,0
2025-07-16 05:00:00,1460,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,19.62,19.62,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.38,0.0,0.0,19.62,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.937774984286612,27.0,0.16371022280018213,0.16362836768878206,18000.0,1.0,False,0,0,0
2025-07-16 05:15:00,1461,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,19.62,19.62,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,17281.86115089455,17281.86115089455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7855391432224795,6.925169585743004,2495.5145050127135,2495.5145050127135,20475.894505012715,0.0,2475.8945050127136,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.93038554600388,0.16362836768878206,0.1635465535049377,20495.514505012714,1.1386396947229285,False,0,0,1
2025-07-16 05:30:00,1462,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,19.62,19.62,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21796.65849485853,21796.65849485853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9907572043117513,7.112912177554051,3064.3789703521747,3064.3789703521747,21044.758970352177,0.0,3044.758970352175,0.0,21090.0,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.93038554600388,26.825506490367125,0.1635465535049377,0.16346478022818522,21064.378970352176,1.1702432761306765,False,0,0,1
2025-07-16 05:45:00,1463,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.62,19.62,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,18102.051915257885,18102.05191525788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8228205416026312,6.965385621198992,2598.8585413224937,2598.8585413224937,20579.238541322495,0.0,2579.238541322494,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.825506490367125,26.74721970573475,0.16346478022818522,0.16338304783807114,20598.858541322494,1.1443810300734718,False,0,0,1
2025-07-16 06:00:00,1464,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19223.509246430553,19223.509246430553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8737958748377523,7.015464081512865,2740.1621650502498,2740.1621650502498,20482.34216505025,0.0,2482.3421650502496,0.0,21090.0,20832.180000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.74721970573475,26.659350421676717,0.16338304783807114,0.16330135631415213,20740.16216505025,1.1522312313916805,False,0,0,1
2025-07-16 06:15:00,1465,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676717,26.54964198205237,0.16330135631415213,0.16321970563599505,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:30:00,1466,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20139.18,0.0,2139.18,0.0,21090.0,20324.349624489325,0.0,0,,0.0,0.0,,0.0,0.5,26.54964198205237,26.480399570668496,0.16321970563599505,0.16313809578317706,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 06:45:00,1467,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,257.82,257.82,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.0,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.480399570668496,26.37238522366827,0.16313809578317706,0.16893152673528547,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,26.37238522366827,26.260437199407413,0.16893152673528547,0.16884706097191785,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,26.260437199407413,26.148077785134017,0.16884706097191785,0.16876263744143188,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,26.148077785134017,26.038813913370383,0.16876263744143188,0.17455325612271116,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,789.54,789.54,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,26.038813913370383,25.929386693237213,0.17455325612271116,0.18034097949464978,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.929386693237213,25.981558896450498,0.18034097949464978,0.18025080900490245,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.981558896450498,26.032936124444355,0.18025080900490245,0.18016068360040002,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.032936124444355,26.08366459467299,0.18016068360040002,0.18007060325859983,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,992.82,992.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.08366459467299,26.13389124266865,0.18007060325859983,0.17998056795697054,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.13389124266865,26.18376310442864,0.17998056795697054,0.17989057767299207,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.18376310442864,26.233426698306925,0.17989057767299207,0.17980063238415558,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.233426698306925,26.28302740905758,0.17980063238415558,0.1797107320679635,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2004.0,2004.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.28302740905758,26.332708876668026,0.1797107320679635,0.17962087670192953,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.332708876668026,26.382612392599512,0.17962087670192953,0.17953106626357856,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.382612392599512,26.43287630602068,0.17953106626357856,0.17944130073044678,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43287630602068,26.483635442577057,0.17944130073044678,0.17935158008008156,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2354.4,2354.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.0,21070.14,0.0,0,,0.0,0.0,,0.0,0.5,26.483635442577057,26.535020538185833,0.17935158008008156,0.17926190429004152,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1962.66,1962.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535020538185833,26.58715769028081,0.17926190429004152,0.1791722733378965,18000.0,1.0,False,0,0,0
2025-07-16 11:15:00,1485,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1962.66,1962.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.58715769028081,26.64016782885777,0.1791722733378965,0.17908268720122758,18000.0,1.0,False,0,0,0
2025-07-16 11:30:00,1486,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1962.66,1962.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64016782885777,26.694166209585614,0.17908268720122758,0.178993145857627,18000.0,1.0,False,0,0,0
2025-07-16 11:45:00,1487,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1962.66,1962.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.694166209585614,26.74926193115428,0.178993145857627,0.17890364928469818,18000.0,1.0,False,0,0,0
2025-07-16 12:00:00,1488,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2722.98,2722.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,16499.999999997046,16499.999999997046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999998658,6.883604505631876,2396.999999999628,2396.999999999628,17674.01999999963,0.0,0.0,325.980000000372,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74926193115428,26.681807478926515,0.17890364928469818,0.17881419746005583,20396.99999999963,1.133166666666646,False,0,0,1
2025-07-16 12:15:00,1489,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2722.98,2722.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17674.02,0.0,0.0,325.98,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681807478926515,26.616344390597924,0.17881419746005583,0.17872479036132582,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 12:30:00,1490,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2722.98,2722.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17674.02,0.0,0.0,325.98,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.616344390597924,26.552956755171767,0.17872479036132582,0.17863542796614518,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 12:45:00,1491,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2722.98,2722.98,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.552956755171767,26.450470878059516,0.17863542796614518,0.1785461102521621,21090.0,1.1716666666666666,False,0,0,1
