timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 13:00:00,1492,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450470878059516,26.350436979370432,0.1785461102521621,0.17845683719703603,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:15:00,1493,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.350436979370432,26.252913528066582,0.17845683719703603,0.17836760877843752,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:30:00,1494,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.252913528066582,26.15795032362889,0.17836760877843752,0.1782784249740483,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:45:00,1495,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2331.24,2331.24,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18758.760000000002,0.0,758.7600000000002,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15795032362889,26.065588271104495,0.1782784249740483,0.1781892857615613,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:00:00,1496,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18767.4,0.0,767.4000000000001,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065588271104495,26.01710919430732,0.1781892857615613,0.17810019111868053,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 14:15:00,1497,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19801.27619626533,19801.27619626533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9000580089211514,7.03930043786271,2812.960800729432,2812.960800729432,19183.36080072943,0.0,1183.360800729432,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01710919430732,25.946294085249306,0.17810019111868053,0.1780111410231212,20812.96080072943,1.1562756000405239,False,0,0,1
2025-07-16 14:30:00,1498,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.946294085249306,25.861565922032355,0.1780111410231212,0.17792213545260965,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 14:45:00,1499,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1629.6,1629.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19460.4,0.0,1460.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.861565922032355,25.779512258109406,0.17792213545260965,0.17783317438488336,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:00:00,1500,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.000000000273,0.0,0,,0.0,0.0,,0.0,0.5,25.779512258109406,25.70012750165754,0.17783317438488336,0.17774425779769093,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70012750165754,25.623396640072237,0.17774425779769093,0.1776553856687921,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:30:00,1502,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.000000000135,0.0,0,,0.0,0.0,,0.0,0.5,25.623396640072237,25.549295292959258,0.1776553856687921,0.17756655797595772,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,784.92,784.92,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.549295292959258,25.477789805304408,0.17756655797595772,0.17747777469696974,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,346.2,346.2,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17653.8,0.0,0.0,346.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.477789805304408,25.57383738042178,0.17747777469696974,0.17738903580962126,18000.0,1.0,False,0,0,0
2025-07-16 16:15:00,1505,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,346.2,346.2,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17653.8,0.0,0.0,346.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.57383738042178,25.67145812711089,0.17738903580962126,0.17730034129171646,18000.0,1.0,False,0,0,0
2025-07-16 16:30:00,1506,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,346.2,346.2,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17653.8,0.0,0.0,346.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67145812711089,25.77059674098821,0.17730034129171646,0.1772116911210706,18000.0,1.0,False,0,0,0
2025-07-16 16:45:00,1507,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,346.2,346.2,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17653.8,0.0,0.0,346.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77059674098821,25.871189377615043,0.1772116911210706,0.17712308527551007,18000.0,1.0,False,0,0,0
2025-07-16 17:00:00,1508,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.871189377615043,25.973163937365957,0.17712308527551007,0.17703452373287232,18000.0,1.0,False,0,0,0
2025-07-16 17:15:00,1509,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.973163937365957,26.076440385582686,0.17703452373287232,0.1769460064710059,18000.0,1.0,False,0,0,0
2025-07-16 17:30:00,1510,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076440385582686,26.180931106642827,0.1769460064710059,0.1768575334677704,18000.0,1.0,False,0,0,0
2025-07-16 17:45:00,1511,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,96.24,96.24,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20300.76,0.0,2300.76,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.180931106642827,26.162791290427588,0.1768575334677704,0.17676910470103652,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 18:00:00,1512,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.14,0.0,2377.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.162791290427588,26.146365443283976,0.17676910470103652,0.17668072014868602,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 18:15:00,1513,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.14,0.0,2377.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.146365443283976,26.131541731167918,0.17668072014868602,0.1765923797886117,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 18:30:00,1514,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.14,0.0,2377.14,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.131541731167918,26.11820248416493,0.1765923797886117,0.17650408359871742,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 18:45:00,1515,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.86,19.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16891.6373654315,16891.6373654315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7678016984287045,6.904843075523034,2446.346308044369,2446.346308044369,20426.48630804437,0.0,2426.486308044369,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.11820248416493,26.103287414365976,0.17650408359871742,0.17641583155691806,20446.34630804437,1.1359081282246872,False,0,0,1
2025-07-16 19:00:00,1516,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.103287414365976,26.216309780037893,0.17641583155691806,0.1763276236411396,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.216309780037893,26.32973749255191,0.1763276236411396,0.17623945982931905,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32973749255191,26.44343865337856,0.17623945982931905,0.1761513400994044,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44343865337856,26.557278202823767,0.1761513400994044,0.1760632644293547,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,52.751173697467266,0.0,0.011722483043881614,-0.011722483043881614,0.0,0.011722483043881614,0.011722483043881614,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.557278202823767,26.670722875767407,0.1760632644293547,0.1751788684599198,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,502.7511736975906,0.0,0.11172248304390903,-0.11172248304390903,0.0,0.10000000000002741,0.10000000000002741,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.670722875767407,26.78065592900209,0.1751788684599198,0.1675014364275982,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,502.7511736969571,0.0,0.11172248304376825,-0.11172248304376825,0.0,1.4077627952246985e-13,1.4077627952246985e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78065592900209,26.890330369670092,0.1675014364275982,0.15982784311130235,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,450.0000000002539,0.0,0.10000000000005643,-0.10000000000005643,0.0,0.011722483043711818,0.011722483043711818,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890330369670092,27.0,0.15982784311130235,0.1529544509288733,18000.0,1.0,False,0,0,0
2025-07-16 21:00:00,1524,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000005643,0.10000000000005643,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98875,0.1529544509288733,0.15287797370340506,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 21:15:00,1525,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16494.145098879482,5.854901120516009,0.0,0.0013010891378924464,0.0,0.0013010891378924464,0.0013010891378924464,0.0,0.0013010891378924464,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98875,26.977534931667705,0.1528779737034089,0.15287797370340836,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 21:30:00,1526,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.944960055513,17955.944960055513,0.0,0.0,0.0,0.0,0.0,0.0013010891378924464,0.0,0.0013010891378924464,0.1,2,14000.0,22000.0,0.8161793163661597,6.958457426589499,2580.4490649669947,2580.4490649669947,20580.449064966993,0.0,2580.4490649669947,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977534931667705,26.955202974548023,0.15287797370340836,0.15280153471655666,20580.449064966993,1.143358281387055,False,0,0,1
2025-07-16 21:45:00,1527,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16478.499769943777,21.500230056221554,0.0,0.004777828901382567,0.0,0.004777828901382567,0.004777828901382567,0.0,0.004777828901382567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955202974548023,26.94371771275522,0.15280153471655666,0.15300583139715462,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:00:00,1528,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94371771275522,26.93179554898365,0.15300583139715462,0.15321002592941227,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:15:00,1529,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93179554898365,26.9192993426165,0.15321002592941227,0.1534141183644038,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:30:00,1530,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.364878007695,17.63512199230553,0.0,0.0039189159982901175,0.0,0.0039189159982901175,0.0008589129030924497,0.0,0.0008589129030924497,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9192993426165,26.906066481451482,0.1534141183644038,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:45:00,1531,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957295140797,0.0,0.002611957295140797,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906066481451482,26.89190842237628,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 23:00:00,1532,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89190842237628,26.87678890473437,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 23:15:00,1533,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999436,16494.118685835292,5.8813141641451505,0.0,0.0013069587031433669,0.0,0.0013069587031433669,6.426066276321585e-15,0.0,6.426066276321585e-15,0.1,2,14000.0,22000.0,0.7499999999999744,6.883604505632008,2396.999999999929,2396.999999999929,20396.999999999927,0.0,2396.999999999929,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.87678890473437,26.860588176416687,0.15356764762012112,0.15356764762012076,20396.999999999927,1.1331666666666627,False,0,0,1
2025-07-16 23:30:00,1534,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031433669,0.0,0.0013069587031433669,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860588176416687,26.84314804315917,0.15356764762012076,0.15349086379631072,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 23:45:00,1535,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122559,1125.9999999999998,1125.9999999999998,19126.0,0.0,1125.9999999999998,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84314804315917,26.88815492891882,0.15349086379631072,0.15341411836441257,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 00:00:00,1536,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,6000.000000000235,6000.000000000235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000293,6.864988558352439,874.0000000000296,874.0000000000296,18874.00000000003,0.0,874.0000000000296,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.88815492891882,26.946398911308695,0.15341411836441257,0.15333741130523038,18874.00000000003,1.0485555555555572,False,1,0,0
2025-07-17 00:15:00,1537,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0017404342834447313,0.0,0.0017404342834447313,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946398911308695,26.92401207834928,0.15333741130523038,0.15336299311373017,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 00:30:00,1538,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92401207834928,26.900043948294673,0.15336299311373017,0.1533885621313257,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 00:45:00,1539,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.1680457245,7.831954275501291,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900043948294673,26.874415436106993,0.1533885621313257,0.15341411836441243,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 01:00:00,1540,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21021.277078145707,21021.277078145707,0.0,0.0,0.0,0.0,0.0,0.0017404342834447313,0.0,0.0017404342834447313,0.1,2,14000.0,22000.0,0.9555125944611685,7.085789710044282,2966.6809118463575,2966.6809118463575,20966.680911846357,0.0,2966.6809118463575,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.874415436106993,26.813087271192796,0.15341411836441243,0.15333741130523024,20966.680911846357,1.1648156062136865,False,0,0,1
2025-07-17 01:15:00,1541,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.813087271192796,26.907815898587227,0.15333741130523024,0.15326074259957764,18000.0,1.0,False,0,0,0
2025-07-17 01:30:00,1542,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.907815898587227,26.999999999999993,0.15326074259957764,0.15318411222827785,18000.0,1.0,False,0,0,0
2025-07-17 01:45:00,1543,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,21182.069409977885,21170.327350082836,11.742059895050211,0.0,0.002609346643344491,0.0,0.002609346643344491,0.002609346643344491,0.0,0.002609346643344491,0.1,2,14000.0,22000.0,0.9628213368171766,7.091559965083008,2986.9407456572135,2986.9407456572135,20986.940745657215,0.0,2986.9407456572135,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.930821126828352,0.15318411222827785,0.15326081928745738,20986.940745657215,1.165941152536512,False,0,0,1
2025-07-17 02:00:00,1544,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16954.4359100079,16954.4359100079,0.0,0.0,0.0,0.0,0.0,0.002609346643344491,0.0,0.002609346643344491,0.1,2,14000.0,22000.0,0.7706561777276317,6.908169199119771,2454.258924660995,2454.258924660995,20454.258924660993,0.0,2454.258924660995,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930821126828356,26.891537131437097,0.15326081928746021,0.15318418887781649,20454.258924660993,1.1363477180367219,False,0,0,1
2025-07-17 02:15:00,1545,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19823.800882203563,19812.060777361334,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.00260891218716168,0.0,0.00260891218716168,0.1,2,14000.0,22000.0,0.9010818582819802,7.040204754555245,2815.798911157649,2815.798911157649,20815.79891115765,0.0,2815.798911157649,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891537131437097,26.828891077610596,0.15318418887781649,0.15326087037437336,20815.79891115765,1.1564332728420916,False,0,0,1
2025-07-17 02:30:00,1546,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18190.821310148178,18179.08120530595,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8268555140976445,6.969547217946018,2610.0434850786705,2610.0434850786705,20610.04348507867,0.0,2610.0434850786705,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828891077610596,26.776665715246665,0.15326087037437336,0.15333751353018193,20610.04348507867,1.145002415837704,False,0,0,1
2025-07-17 02:45:00,1547,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,18854.90175551267,18843.16165067044,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8570409888869396,6.9995836264199776,2693.7176211945966,2693.7176211945966,20693.717621194595,0.0,2693.7176211945966,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.776665715246665,26.71755561382989,0.15333751353018193,0.15341411836441263,20693.717621194595,1.1496509789552554,False,0,0,1
2025-07-17 03:00:00,1548,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16499.999999999774,16488.259895157546,11.74010484222756,0.0,0.00260891218716168,0.0,0.00260891218716168,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999898,6.883604505632027,2396.999999999972,2396.999999999972,20396.99999999997,0.0,2396.999999999972,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71755561382989,26.67423241428842,0.15341411836441263,0.1534906848962262,20396.99999999997,1.133166666666665,False,0,0,1
2025-07-17 03:15:00,1549,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00260891218716168,0.0,0.00260891218716168,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67423241428842,26.752607501346528,0.1534906848962262,0.15341393955377808,18000.0,1.0,False,0,0,0
2025-07-17 03:30:00,1550,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.752607501346528,26.82834382516403,0.15341393955377808,0.1533372325840012,18000.0,1.0,False,0,0,0
2025-07-17 03:45:00,1551,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82834382516403,26.90147509277944,0.1533372325840012,0.1532605639677092,18000.0,1.0,False,0,0,0
2025-07-17 04:00:00,1552,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6773.719163482247,6773.719163482247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8467148954352808,6.972515232491816,971.4886145987631,971.4886145987631,18971.488614598762,0.0,971.4886145987631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90147509277944,26.921241258884226,0.1532605639677092,0.15318393368572536,18971.488614598762,1.0539715896999313,False,1,0,0
2025-07-17 04:15:00,1553,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7439.005670149178,7439.005670090299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9298757087686472,7.049087412853096,1055.3147144387963,1055.3147144387963,19055.314714438795,0.0,1055.3147144387963,0.0,21090.0,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.921241258884226,26.933793152323343,0.15318393368572536,0.15310734171880905,19055.314714438795,1.0586285952465997,False,1,0,0
2025-07-17 04:30:00,1554,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,5999.999999999938,5986.299801763001,13.700198236937354,0.0,0.0030444884970971895,0.0,0.0030444884970971895,0.0030444884970971895,0.0,0.0030444884970971895,0.1,0,4330.0,8000.0,0.7499999999999922,6.864988558352397,873.9999999999918,873.9999999999918,18873.999999999993,0.0,873.9999999999918,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.933793152323343,26.95510275148598,0.15310734171888252,0.15320965174722756,18873.999999999993,1.0485555555555552,False,1,0,0
2025-07-17 04:45:00,1555,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,6709.978994766114,6696.278796529176,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,1.474514954580286e-17,0.0,1.474514954580286e-17,0.1,0,4330.0,8000.0,0.8387473743457642,6.964479508616606,963.4573533405306,963.4573533405306,18963.45735334053,0.0,963.4573533405306,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95510275148598,26.968955964240013,0.15320965174722756,0.15331191062055843,18963.45735334053,1.0535254085189183,False,1,0,0
2025-07-17 05:00:00,1556,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,6000.0,5986.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968955964240013,26.986108338427943,0.15331191062055843,0.15341411836445262,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 05:15:00,1557,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16486.299801763063,13.70019823693742,0.0,0.0030444884970972043,0.0,0.0030444884970972043,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.986108338427943,26.922538735146652,0.15341411836445262,0.15351627500447487,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 05:30:00,1558,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21598.737492180742,21588.923221726836,9.814270453906925,0.0,0.0021809489897570943,0.0,0.0021809489897570943,0.00086353950734011,0.0,0.00086353950734011,0.1,2,14000.0,22000.0,0.9817607950991246,7.106154727840916,3039.4409240147734,3039.4409240147734,21039.440924014772,0.0,3039.4409240147734,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922538735146652,26.819261832369456,0.15351627500447487,0.15356764762012087,21039.440924014772,1.1688578291119318,False,0,0,1
2025-07-17 05:45:00,1559,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,17279.995656565115,17274.11434240095,5.881314164177774,0.0,0.0013069587031506165,0.0,0.0013069587031506165,0.0008739902866064778,0.0,0.0008739902866064778,0.1,2,14000.0,22000.0,0.785454348025687,6.925074318902046,2495.2794527272044,2495.2794527272044,20495.279452727205,0.0,2495.2794527272044,0.0,21090.0,21052.440000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.819261832369456,26.747219705734743,0.15356764762012087,0.15356764762012093,20495.279452727205,1.1386266362626225,False,0,0,1
2025-07-17 06:00:00,1560,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,37.56,37.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19229.390560594264,19223.509246430094,5.881314164167687,0.0,0.001306958703148375,0.0,0.001306958703148375,2.241479571396532e-15,0.0,2.241479571396532e-15,0.1,2,14000.0,22000.0,0.8740632072997393,7.015713099967564,2740.9032106348773,2740.9032106348773,20703.343210634877,0.0,2703.3432106348773,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.747219705734743,26.659350421676713,0.15356764762012093,0.15356764762012085,20740.90321063488,1.1522724005908267,False,0,0,1
2025-07-17 06:15:00,1561,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,37.56,37.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.000000000342,0.0,0.0,0.0,0.0,0.0,0.001306958703148375,0.0,0.001306958703148375,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676713,26.549641982052364,0.15356764762012085,0.15349086379630633,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 06:30:00,1562,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,37.56,37.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16496.082064384187,3.917935615814587,0.0,0.0008706523590699082,0.0,0.0008706523590699082,0.0008706523590699082,0.0,0.0008706523590699082,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20359.44,0.0,2359.44,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.549641982052364,26.48042895518561,0.1534908637963108,0.153465269190508,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 06:45:00,1563,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,37.56,37.56,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21546.082064384187,453.9179356158146,0.0,0.10087065235906992,0.0,0.10087065235906992,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21052.44,0.0,3052.44,0.0,21090.0,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.48042895518561,26.372443827414596,0.153465269190508,0.15931468738200813,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:00:00,1564,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21996.082064384183,3.917935615816532,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.09999999999999958,0.0,0.09999999999999958,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.372443827414596,26.26052485802478,0.15931468738200813,0.1592861808644125,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:15:00,1565,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0008706523590703404,0.0,0.0008706523590703404,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20262.0,0.0,2262.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26052485802478,26.18941495067166,0.1592861808644125,0.1592065377739803,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 07:30:00,1566,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.18941495067166,26.07654355735188,0.1592065377739803,0.15912693450509333,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 07:45:00,1567,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,135.0,135.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20955.0,0.0,2955.0,0.0,21090.0,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07654355735188,25.963529107971315,0.15912693450509333,0.15904737103784078,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 08:00:00,1568,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.0,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,25.963529107971315,26.01550926010172,0.15904737103784078,0.15896784735232186,18000.0,1.0,False,0,0,0
2025-07-17 08:15:00,1569,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.0,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.01550926010172,26.06669551730004,0.15896784735232186,0.1588883634286457,18000.0,1.0,False,0,0,0
2025-07-17 08:30:00,1570,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.0,20688.96,0.0,0,,0.0,0.0,,0.0,0.5,26.06669551730004,26.11723409094386,0.1588883634286457,0.15880891924693138,18000.0,1.0,False,0,0,0
2025-07-17 08:45:00,1571,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,199.56,199.56,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17800.44,0.0,0.0,199.56,21090.0,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.11723409094386,26.167271910523,0.15880891924693138,0.15872951478730793,18000.0,1.0,False,0,0,0
2025-07-17 09:00:00,1572,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.0,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.167271910523,26.216956006026304,0.15872951478730793,0.15865015002991428,18000.0,1.0,False,0,0,0
2025-07-17 09:15:00,1573,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.0,21041.94,0.0,0,,0.0,0.0,,0.0,0.5,26.216956006026304,26.2664328898331,0.15865015002991428,0.15857082495489933,18000.0,1.0,False,0,0,0
2025-07-17 09:30:00,1574,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.0,21090.000000000226,0.0,0,,0.0,0.0,,0.0,0.5,26.2664328898331,26.315847940756424,0.15857082495489933,0.15849153954242187,18000.0,1.0,False,0,0,0
2025-07-17 09:45:00,1575,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,259.8,259.8,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17740.2,0.0,0.0,259.8,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.315847940756424,26.365344792876062,0.15849153954242187,0.15841229377265068,18000.0,1.0,False,0,0,0
2025-07-17 10:00:00,1576,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,537.12,537.12,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.88,0.0,0.0,537.12,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.365344792876062,26.41506473177888,0.15841229377265068,0.15833308762576437,18000.0,1.0,False,0,0,0
