timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 01:45:00,1927,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16615.561378273647,16601.214536243046,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552527899215294,6.889961818643192,2411.5607336624794,2411.5607336624794,20411.560733662478,0.0,2411.5607336624794,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935130025942797,26.90058439247903,0.15330346410328682,0.15341411836441252,20411.560733662478,1.1339755963145821,False,0,0,1
2025-07-21 02:00:00,1928,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20810.213729552626,20795.866887522025,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9459188058887558,7.078094704530785,2940.086929923631,2940.086929923631,20940.08692992363,0.0,2940.086929923631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90058439247903,26.83265974638713,0.15341411836441252,0.15352471729840764,20940.08692992363,1.1633381627735349,False,0,0,1
2025-07-21 02:15:00,1929,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20039.939108374034,20030.77115839114,9.167949983724824,0.0,0.0020373222186055163,0.0,0.0020373222186055163,0.0011508648993063587,0.0,0.0011508648993063587,0.1,2,14000.0,22000.0,0.9109063231079106,7.048790445834481,2843.0323276551285,2843.0323276551285,20843.032327655128,0.0,2843.0323276551285,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.83265974638713,26.76870454999381,0.15352471729840764,0.1535676476201015,20843.032327655128,1.157946240425285,False,0,0,1
2025-07-21 02:30:00,1930,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,440.83205001627516,0.0,0.09796267778139447,-0.09796267778139447,0.0020373222186055163,0.09796267778139447,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.76870454999381,26.849854605512398,0.1535676476201015,0.14683579057744672,18000.0,1.0,False,0,0,0
2025-07-21 02:45:00,1931,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09796267778139447,0.09796267778139447,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.849854605512398,26.93165652896791,0.14683579057744672,0.146762372682158,18000.0,1.0,False,0,0,0
2025-07-21 03:00:00,1932,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,7293.887125017249,7040.277962994716,253.60916202243988,0.0,0.056357591560542195,0.0,0.056357591560542195,0.056357591560542195,0.0,0.056357591560542195,0.1,0,4330.0,8000.0,0.9117358906271561,7.0334403905230225,1037.0297777521732,1037.0297777521732,19037.029777752174,0.0,1037.0297777521732,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93165652896791,26.957988876270004,0.146762372682158,0.1499999999999988,19037.029777752174,1.0576127654306764,False,1,0,0
2025-07-21 03:15:00,1933,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20994.742209374064,20965.990052965844,28.752156408218852,0.0,0.0063893680907153,0.0,0.0063893680907153,0.04996822346982689,0.0,0.04996822346982689,0.1,2,14000.0,22000.0,0.9543064640624574,7.084829884934426,2963.337518381132,2963.337518381132,20963.337518381133,0.0,2963.337518381132,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957988876270004,26.877522907832226,0.1499999999999988,0.15030037537532834,20963.337518381133,1.1646298621322853,False,0,0,1
2025-07-21 03:30:00,1934,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,20324.404444906915,20196.428787199962,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.022049666955274362,0.0,0.022049666955274362,0.1,2,14000.0,22000.0,0.9238365656775871,7.059842725679037,2878.8749600582714,2878.8749600582714,20878.87496005827,0.0,2878.8749600582714,0.0,21090.0,21089.999999999894,0.0,0,,0.0,0.0,,0.0,0.5,26.877522907832226,26.801083366584248,0.15030037537532834,0.15189601849659257,20878.87496005827,1.159937497781015,False,0,0,1
2025-07-21 03:45:00,1935,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.02843903504598966,0.0,0.02843903504598966,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.801083366584248,26.709367974279168,0.15189601849659257,0.15182007048734428,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:00:00,1936,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21076.500000000062,0.0,0,,0.0,0.0,,0.0,0.5,26.709367974279168,26.781017636651637,0.15182007048734428,0.1517441604520985,18000.0,1.0,False,0,0,0
2025-07-21 04:15:00,1937,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.781017636651637,26.85015083049149,0.15174416045210062,0.15166828837187457,18000.0,1.0,False,0,0,0
2025-07-21 04:30:00,1938,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.85015083049149,26.916828166227656,0.15166828837187457,0.15159245422768863,18000.0,1.0,False,0,0,0
2025-07-21 04:45:00,1939,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.916828166227656,26.981118764497733,0.15159245422768863,0.1515166580005748,18000.0,1.0,False,0,0,0
2025-07-21 05:00:00,1940,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16445.72720687635,54.2727931236513,0.0,0.012060620694144732,0.0,0.012060620694144732,0.012060620694144732,0.0,0.012060620694144732,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.5,0.0,2383.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.981118764497733,26.919757017395863,0.1515166580005748,0.1521494611373555,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 05:15:00,1941,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21987.822628763894,21933.549835640242,54.27279312365129,0.0,0.01206062069414473,0.0,0.01206062069414473,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9994464831256316,7.119335330813226,3088.465651224252,3088.465651224252,21074.96565122425,0.0,3074.965651224252,0.0,21090.0,21076.500000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.919757017395863,26.8157062650413,0.1521494611373555,0.15278194787256782,21088.46565122425,1.1715814250680139,False,0,0,1
2025-07-21 05:30:00,1942,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,20580.429313464527,20526.156520340875,54.27279312365128,0.0,0.012060620694144729,0.0,0.012060620694144729,1.734723475976807e-18,0.0,1.734723475976807e-18,0.1,2,14000.0,22000.0,0.9354740597029331,7.069557310823014,2911.1340934965306,2911.1340934965306,20897.63409349653,0.0,2897.6340934965306,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.8157062650413,26.72100104516884,0.15278194787256782,0.15341411836441254,20911.13409349653,1.1617296718609182,False,0,0,1
2025-07-21 05:45:00,1943,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,13.5,13.5,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21988.2461921719,11.753807828103163,0.0,0.0026119572951340364,0.0,0.0026119572951340364,0.009448663399010692,0.0,0.009448663399010692,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.0,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.72100104516884,26.61415564658885,0.15341411836441254,0.15349086379631946,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.000000001626,0.0,0.0,0.0,0.0,0.0,0.0026119572951340364,0.0,0.0026119572951340364,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.61415564658885,26.506211167211728,0.15349086379631946,0.15341411836440008,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0013056520711363338,0.0,0.0013056520711363338,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20120.7,0.0,2120.7,0.0,21090.0,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.506211167211728,26.438658201651144,0.15341411836442131,0.15341411836441837,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 06:30:00,1946,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20120.7,0.0,2120.7,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.438658201651144,26.370084139789427,0.15341411836441837,0.15341411836441543,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 06:45:00,1947,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,276.3,276.3,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20120.7,0.0,2120.7,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.370084139789427,26.3006093828453,0.15341411836441543,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 07:00:00,1948,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19803.36,0.0,1803.3600000000001,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.3006093828453,26.23035916344647,0.1534141183644125,0.15341411836440955,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 07:15:00,1949,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.124565679886,5.875434320113502,0.0,0.0013056520711363338,0.0,0.0013056520711363338,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19803.36,0.0,1803.3600000000001,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.23035916344647,26.159463003882752,0.15341411836440955,0.1534141183644066,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 07:30:00,1950,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21991.184643945457,8.81535605454289,0.0,0.0019589680121206423,0.0,0.0019589680121206423,0.0006533159409843085,0.0,0.0006533159409843085,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.159463003882752,26.046826205434066,0.1534141183644066,0.1534525006759365,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,593.64,593.64,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.09804103198787936,0.0,0.09804103198787936,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.046826205434066,25.937353916158038,0.1534525006759365,0.1592507744255985,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,25.937353916158038,25.989481303742394,0.1592507744255985,0.15917114903838572,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,25.989481303742394,26.040813968195234,0.15917114903838572,0.15909156346386655,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,20535.3,0.0,0,,0.0,0.0,,0.0,0.5,26.040813968195234,26.091498125552768,0.15909156346386655,0.15901201768213463,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1006.14,1006.14,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.091498125552768,26.14168070993723,0.15901201768213463,0.15893251167329359,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.14168070993723,26.191508755943833,0.15893251167329359,0.15885304541745696,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.191508755943833,26.241128780532346,0.15885304541745696,0.15877361889474823,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.241128780532346,26.290686167070486,0.15877361889474823,0.15869423208530087,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1211.82,1211.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.290686167070486,26.340324554167108,0.15869423208530087,0.1586148849692582,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.340324554167108,26.39018523191266,0.1586148849692582,0.15853557752677358,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39018523191266,26.44040654811269,0.15853557752677358,0.1584563097380102,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44040654811269,26.491123327057302,0.1584563097380102,0.1583770815831412,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1119.18,1119.18,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.0,21077.7,0.0,0,,0.0,0.0,,0.0,0.5,26.491123327057302,26.542466303315877,0.1583770815831412,0.15829789304234965,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,441.9,441.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542466303315877,26.594561572982,0.15829789304234965,0.15821874409582848,18000.0,1.0,False,0,0,0
2025-07-21 11:15:00,1965,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,441.9,441.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.594561572982,26.64753006471876,0.15821874409582848,0.15813963472378056,18000.0,1.0,False,0,0,0
2025-07-21 11:30:00,1966,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,441.9,441.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64753006471876,26.70148703286989,0.15813963472378056,0.15806056490641868,18000.0,1.0,False,0,0,0
2025-07-21 11:45:00,1967,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,441.9,441.9,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70148703286989,26.756541574807578,0.15806056490641868,0.15798153462396547,18000.0,1.0,False,0,0,0
2025-07-21 12:00:00,1968,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,836.52,836.52,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,18815.037768924078,18815.037768924078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.855228989496549,6.997833319216431,2688.6947588844337,2688.6947588844337,19852.174758884434,0.0,1852.1747588844337,0.0,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.756541574807578,26.67168339131731,0.15798153462396547,0.1579025438566535,20688.694758884434,1.1493719310491353,False,0,0,1
2025-07-21 12:15:00,1969,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,836.52,836.52,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19560.48,0.0,1560.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67168339131731,26.60627725098152,0.1579025438566535,0.1578235925847252,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 12:30:00,1970,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,836.52,836.52,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19560.48,0.0,1560.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60627725098152,26.542946243215706,0.1578235925847252,0.15774468078843285,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 12:45:00,1971,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,836.52,836.52,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542946243215706,26.44051667523321,0.15774468078843285,0.15766580844803862,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44051667523321,26.340538768935023,0.15766580844803862,0.15758697554381462,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:15:00,1973,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.340538768935023,26.243070995064873,0.15758697554381462,0.15750818205604272,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:30:00,1974,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.243070995064873,26.148163154875313,0.15750818205604272,0.15742942796501472,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1157.46,1157.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148163154875313,26.055856155175157,0.15742942796501472,0.15735071325103223,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:00:00,1976,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19595.4,0.0,1595.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055856155175157,26.007431821530087,0.15735071325103223,0.15727203789440672,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 14:15:00,1977,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20149.92186434873,20149.92186434873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9159055392885787,7.053096469156349,2856.89015490794,2856.89015490794,20055.29015490794,0.0,2055.29015490794,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007431821530087,25.934056305183322,0.15727203789440672,0.15719340187545952,20856.89015490794,1.1587161197171076,False,0,0,1
2025-07-21 14:30:00,1978,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.934056305183322,25.84939697947924,0.15719340187545952,0.1571148051745218,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.6,801.6,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84939697947924,25.767411765858153,0.1571148051745218,0.15703624777193456,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,25.767411765858153,25.688095074675203,0.15703624777193456,0.1569577296480486,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:15:00,1981,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.688095074675203,25.611431895491673,0.1569577296480486,0.1568792507832246,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:30:00,1982,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,25.611431895491673,25.53739785006696,0.1568792507832246,0.15680081115783298,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:45:00,1983,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,554.7,554.7,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.53739785006696,25.465959285528378,0.15680081115783298,0.15672241075225407,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:00:00,1984,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,231.72,231.72,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17768.28,0.0,0.0,231.72,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.465959285528378,25.56207340731949,0.15672241075225407,0.15664404954687794,18000.0,1.0,False,0,0,0
2025-07-21 16:15:00,1985,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,231.72,231.72,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17768.28,0.0,0.0,231.72,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56207340731949,25.659760326357304,0.15664404954687794,0.15656572752210451,18000.0,1.0,False,0,0,0
2025-07-21 16:30:00,1986,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,231.72,231.72,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17768.28,0.0,0.0,231.72,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.659760326357304,25.758964740363865,0.15656572752210451,0.15648744465834347,18000.0,1.0,False,0,0,0
2025-07-21 16:45:00,1987,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,231.72,231.72,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17768.28,0.0,0.0,231.72,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.758964740363865,25.85962280699421,0.15648744465834347,0.1564092009360143,18000.0,1.0,False,0,0,0
2025-07-21 17:00:00,1988,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85962280699421,25.961662428704866,0.1564092009360143,0.15633099633554629,18000.0,1.0,False,0,0,0
2025-07-21 17:15:00,1989,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961662428704866,26.065003572907813,0.15633099633554629,0.1562528308373785,18000.0,1.0,False,0,0,0
2025-07-21 17:30:00,1990,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065003572907813,26.169558626039247,0.1562528308373785,0.15617470442195983,18000.0,1.0,False,0,0,0
2025-07-21 17:45:00,1991,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,121.74,121.74,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20275.26,0.0,2275.26,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169558626039247,26.151482780027404,0.15617470442195983,0.15609661706974887,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 18:00:00,1992,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,12.3,12.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20384.7,0.0,2384.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.151482780027404,26.135120543254796,0.15609661706974887,0.156018568761214,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 18:15:00,1993,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,12.3,12.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20384.7,0.0,2384.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135120543254796,26.120360083701403,0.156018568761214,0.1559405594768334,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 18:30:00,1994,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,12.3,12.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20384.7,0.0,2384.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.120360083701403,26.107083733465412,0.1559405594768334,0.155862589197095,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 18:45:00,1995,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,12.3,12.3,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.939014781532,16832.939014781532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651335915809787,6.901714604558884,2438.950315862473,2438.950315862473,20426.650315862473,0.0,2426.650315862473,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107083733465412,26.092671444269023,0.155862589197095,0.15578465790249646,20438.950315862472,1.1354972397701373,False,0,0,1
2025-07-21 19:00:00,1996,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092671444269023,26.205753524772735,0.15578465790249646,0.1557067655735452,18000.0,1.0,False,0,0,0
2025-07-21 19:15:00,1997,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.205753524772735,26.31924061622262,0.1557067655735452,0.15562891219075844,18000.0,1.0,False,0,0,0
2025-07-21 19:30:00,1998,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31924061622262,26.433000821978624,0.15562891219075844,0.15555109773466308,18000.0,1.0,False,0,0,0
2025-07-21 19:45:00,1999,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433000821978624,26.546899084225455,0.15555109773466308,0.15547332218579576,18000.0,1.0,False,0,0,0
2025-07-21 20:00:00,2000,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.546899084225455,26.66079777351394,0.15547332218579576,0.15539558552470287,18000.0,1.0,False,0,0,0
2025-07-21 20:15:00,2001,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66079777351394,26.774557289251533,0.15539558552470287,0.15531788773194052,18000.0,1.0,False,0,0,0
2025-07-21 20:30:00,2002,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,73.15247262288611,0.0,0.016256105027308024,-0.016256105027308024,0.0,0.016256105027308024,0.016256105027308024,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774557289251533,26.887488025026187,0.15531788773194052,0.15413587382698027,18000.0,1.0,False,0,0,0
2025-07-21 20:45:00,2003,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,73.15247262907349,0.0,0.016256105028682997,-0.016256105028682997,0.0,1.3749730520817849e-12,1.3749730520817849e-12,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887488025026187,27.0,0.15413587382698027,0.15295445092887908,18000.0,1.0,False,0,0,0
2025-07-21 21:00:00,2004,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16496.095756607057,3.904243392943403,0.0,0.0008676096428763117,0.0,0.0008676096428763117,0.0008676096428763117,0.016256105028682997,0.01712371467155931,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988779281825447,0.15295445092887908,0.15292894576993363,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 21:15:00,2005,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16495.44521214644,4.55478785356244,0.0,0.0010121750785694313,0.0,0.0010121750785694313,0.00014456543569311953,0.0,0.00014456543569311953,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988779281825447,26.977554297933384,0.15292894576993363,0.15291194658291463,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 21:30:00,2006,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.7991208455,17955.7991208455,0.0,0.0,0.0,0.0,0.0,0.0010121750785694313,0.0,0.0010121750785694313,0.1,2,14000.0,22000.0,0.816172687311159,6.95845046170476,2580.4306892265326,2580.4306892265326,20580.430689226534,0.0,2580.4306892265326,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977554297933384,26.955223325672534,0.15291194658291463,0.15283549060962318,20580.430689226534,1.1433572605125852,False,0,0,1
2025-07-21 21:45:00,2007,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.004585363977550291,0.0,0.004585363977550291,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955223325672534,26.94373145371348,0.15283549060962318,0.15302846299799944,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:00:00,2008,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94373145371348,26.93180271695784,0.15302846299799944,0.15322133890018153,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:15:00,2009,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93180271695784,26.919299974579655,0.15322133890018153,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:30:00,2010,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.364878008364,17.635121991637643,0.0,0.003918915998141698,0.0,0.003918915998141698,0.000666447979408593,0.0,0.000666447979408593,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919299974579655,26.906067109859837,0.15341411836441252,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:45:00,2011,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.0026119572949923776,0.0,0.0026119572949923776,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906067109859837,26.891909047249836,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:00:00,2012,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.19996769681,0.0,0,,0.0,0.0,,0.0,0.5,26.891909047249836,26.876789526093013,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:15:00,2013,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.876789526093013,26.939294684423952,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
