timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 17:00:00,2276,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85962280699421,25.961662428704866,0.1564092009360143,0.15633099633554629,18000.0,1.0,False,0,0,0
2025-07-24 17:15:00,2277,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961662428704866,26.065003572907813,0.15633099633554629,0.1562528308373785,18000.0,1.0,False,0,0,0
2025-07-24 17:30:00,2278,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065003572907813,26.169558626039247,0.1562528308373785,0.15617470442195983,18000.0,1.0,False,0,0,0
2025-07-24 17:45:00,2279,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,297.84,297.84,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20099.16,0.0,2099.16,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169558626039247,26.151482780027404,0.15617470442195983,0.15609661706974887,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:00:00,2280,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.92,0.0,2356.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.151482780027404,26.135120543254796,0.15609661706974887,0.156018568761214,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:15:00,2281,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.92,0.0,2356.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135120543254796,26.120360083701403,0.156018568761214,0.1559405594768334,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:30:00,2282,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.92,0.0,2356.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.120360083701403,26.107083733465412,0.1559405594768334,0.155862589197095,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 18:45:00,2283,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.939014781532,16832.939014781532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651335915809787,6.901714604558884,2438.950315862473,2438.950315862473,20398.87031586247,0.0,2398.870315862473,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107083733465412,26.092671444269023,0.155862589197095,0.15578465790249646,20438.950315862472,1.1354972397701373,False,0,0,1
2025-07-24 19:00:00,2284,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092671444269023,26.205753524772735,0.15578465790249646,0.1557067655735452,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.205753524772735,26.31924061622262,0.1557067655735452,0.15562891219075844,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31924061622262,26.433000821978624,0.15562891219075844,0.15555109773466308,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433000821978624,26.546899084225455,0.15555109773466308,0.15547332218579576,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.546899084225455,26.66079777351394,0.15547332218579576,0.15539558552470287,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66079777351394,26.774557289251533,0.15539558552470287,0.15531788773194052,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,73.15247262288611,0.0,0.016256105027308024,-0.016256105027308024,0.0,0.016256105027308024,0.016256105027308024,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774557289251533,26.887488025026187,0.15531788773194052,0.15413587382698027,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,73.15247262907349,0.0,0.016256105028682997,-0.016256105028682997,0.0,1.3749730520817849e-12,1.3749730520817849e-12,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887488025026187,27.0,0.15413587382698027,0.15295445092887908,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16496.095756607057,3.904243392943403,0.0,0.0008676096428763117,0.0,0.0008676096428763117,0.0008676096428763117,0.016256105028682997,0.01712371467155931,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988779281825447,0.15295445092887908,0.15292894576993363,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 21:15:00,2293,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16495.44521214644,4.55478785356244,0.0,0.0010121750785694313,0.0,0.0010121750785694313,0.00014456543569311953,0.0,0.00014456543569311953,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988779281825447,26.977554297933384,0.15292894576993363,0.15291194658291463,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 21:30:00,2294,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.7991208455,17955.7991208455,0.0,0.0,0.0,0.0,0.0,0.0010121750785694313,0.0,0.0010121750785694313,0.1,2,14000.0,22000.0,0.816172687311159,6.95845046170476,2580.4306892265326,2580.4306892265326,20580.430689226534,0.0,2580.4306892265326,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977554297933384,26.955223325672534,0.15291194658291463,0.15283549060962318,20580.430689226534,1.1433572605125852,False,0,0,1
2025-07-24 21:45:00,2295,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.004585363977550291,0.0,0.004585363977550291,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955223325672534,26.94373145371348,0.15283549060962318,0.15302846299799944,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:00:00,2296,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94373145371348,26.93180271695784,0.15302846299799944,0.15322133890018153,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16479.365862101025,20.63413789897631,0.0,0.004585363977550291,0.0,0.004585363977550291,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93180271695784,26.919299974579655,0.15322133890018153,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.364878008364,17.635121991637643,0.0,0.003918915998141698,0.0,0.003918915998141698,0.000666447979408593,0.0,0.000666447979408593,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919299974579655,26.906067109859837,0.15341411836441252,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.0026119572949923776,0.0,0.0026119572949923776,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906067109859837,26.891909047249836,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.19996769681,0.0,0,,0.0,0.0,,0.0,0.5,26.891909047249836,26.876789526093013,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.001306958703149793,0.0,0.001306958703149793,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.876789526093013,26.939294684423952,0.15356764762012112,0.15349086379631108,18874.0,1.0485555555555555,False,1,0,0
2025-07-24 23:30:00,2302,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6021.576941186406,6021.576941186406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7526971176483007,6.868311327621383,876.7186945894871,876.7186945894871,18876.718694589486,0.0,876.7186945894871,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.939294684423952,27.0,0.15349086379631108,0.15341411836441293,18876.718694589486,1.0487065941438602,False,1,0,0
2025-07-24 23:45:00,2303,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.12456567967,5.875434320328665,0.0,0.0013056520711841478,0.0,0.0013056520711841478,0.0013056520711841478,0.0,0.0013056520711841478,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98041865925982,0.15341411836441293,0.1534141183644128,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:00:00,2304,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16044.124565679671,455.8754343203287,0.0,0.10130565207118415,0.0,0.10130565207118415,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98041865925982,26.96281272392393,0.1534141183644128,0.15928911836441267,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:15:00,2305,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,21994.12456567967,5.875434320329077,0.0,0.0013056520711842393,0.0,0.0013056520711842393,0.09999999999999991,0.0,0.09999999999999991,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96281272392393,26.899068889368888,0.15928911836441267,0.15928618086441257,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013056520711842393,0.0,0.0013056520711842393,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899068889368888,26.875182325095228,0.15928618086441257,0.15920653777398036,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,18497.820061709233,18497.820061709233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8408100028049652,6.983668660444063,2648.7253277753634,2648.7253277753634,20648.725327775363,0.0,2648.7253277753634,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875182325095228,26.83465126941816,0.15920653777398036,0.15912693450509338,20648.725327775363,1.1471514070986313,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18080.479316303674,18080.479316303674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8218399689228942,6.964368860445626,2596.140393854263,2596.140393854263,20596.140393854264,0.0,2596.140393854263,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83465126941816,26.795602761155404,0.15912693450509338,0.15904737103784083,20596.140393854264,1.1442300218807924,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21797.10937624949,21797.10937624949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9907776989204313,7.112927446056156,3064.4357814074356,3064.4357814074356,21064.435781407436,0.0,3064.4357814074356,0.0,21090.0,21070.08000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.795602761155404,26.726951418596926,0.15904737103784083,0.15896784735232192,21064.435781407436,1.1702464323004131,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.726951418596926,26.820152882709642,0.15896784735232192,0.15888836342864576,18000.0,1.0,False,0,0,0
2025-07-25 01:45:00,2311,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.82015288270964,26.91076310469838,0.15888836342864576,0.15880891924693144,18000.0,1.0,False,0,0,0
2025-07-25 02:00:00,2312,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91076310469838,26.99875020500666,0.15880891924693144,0.15872951478730798,18000.0,1.0,False,0,0,0
2025-07-25 02:15:00,2313,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16601.626334184755,16601.626334184755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7546193788265798,6.88919929137836,2409.8049181072793,2409.8049181072793,20409.80491810728,0.0,2409.8049181072793,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99875020500666,26.95957933596516,0.15872951478730798,0.15865015002991434,20409.80491810728,1.1338780510059598,False,0,0,1
2025-07-25 02:30:00,2314,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18495.137024426913,18495.137024426913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8406880465648596,6.9835470319268635,2648.387265077791,2648.387265077791,20648.387265077792,0.0,2648.387265077791,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95957933596516,26.90424843350458,0.15865015002991434,0.15857082495489938,20648.387265077792,1.147132625837655,False,0,0,1
2025-07-25 02:45:00,2315,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90424843350458,26.824119391677634,0.15857082495489938,0.16436653954242192,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 03:00:00,2316,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,21301.907592321244,21301.907592321244,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9682685269236929,7.0958098698634915,3002.0403566324767,3002.0403566324767,21002.040356632475,0.0,3002.0403566324767,0.0,21090.0,21070.080000000115,0.0,0,,0.0,0.0,,0.0,0.5,26.824119391677634,26.744094413157036,0.16436653954242192,0.16428435627265073,21002.040356632475,1.1667800198129152,False,0,0,1
2025-07-25 03:15:00,2317,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21216.77575981093,21216.77575981093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643988981732241,7.092795194102709,2991.313745736177,2991.313745736177,20991.313745736177,0.0,2991.313745736177,0.0,21090.0,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.744094413157036,26.662950708272927,0.16428435627265073,0.1642022140945144,20991.313745736177,1.1661840969853432,False,0,0,1
2025-07-25 03:30:00,2318,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,19816.670488614403,19816.670488614403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9007577494824729,7.039918682167411,2814.900481565415,2814.900481565415,20814.900481565415,0.0,2814.900481565415,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.662950708272927,26.590566322886858,0.1642022140945144,0.16412011298746715,20814.900481565415,1.1563833600869675,False,0,0,1
2025-07-25 03:45:00,2319,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.079999999994,0.0,0,,0.0,0.0,,0.0,0.5,26.590566322886858,26.665035088952575,0.16412011298746715,0.16403805293097343,18000.0,1.0,False,0,0,0
2025-07-25 04:00:00,2320,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.665035088952575,26.736934123805007,0.16403805293097343,0.16395603390450794,18000.0,1.0,False,0,0,0
2025-07-25 04:15:00,2321,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.736934123805007,26.806315287404622,0.16395603390450794,0.1638740558875557,18000.0,1.0,False,0,0,0
2025-07-25 04:30:00,2322,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.806315287404622,26.873239198070653,0.1638740558875557,0.16379211885961192,18000.0,1.0,False,0,0,0
2025-07-25 04:45:00,2323,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.873239198070653,26.937774984286612,0.16379211885961192,0.16371022280018213,18000.0,1.0,False,0,0,0
2025-07-25 05:00:00,2324,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.08,0.0,0.0,19.92,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.937774984286612,27.0,0.16371022280018213,0.16362836768878206,18000.0,1.0,False,0,0,0
2025-07-25 05:15:00,2325,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,17281.86115089455,17281.86115089455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7855391432224795,6.925169585743004,2495.5145050127135,2495.5145050127135,20475.594505012716,0.0,2475.5945050127134,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.93038554600388,0.16362836768878206,0.1635465535049377,20495.514505012714,1.1386396947229285,False,0,0,1
2025-07-25 05:30:00,2326,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21796.65849485853,21796.65849485853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9907572043117513,7.112912177554051,3064.3789703521747,3064.3789703521747,21044.458970352178,0.0,3044.4589703521747,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.93038554600388,26.825506490367125,0.1635465535049377,0.16346478022818522,21064.378970352176,1.1702432761306765,False,0,0,1
2025-07-25 05:45:00,2327,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.92,19.92,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,18102.051915257885,18102.05191525788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8228205416026312,6.965385621198992,2598.8585413224937,2598.8585413224937,20578.938541322495,0.0,2578.9385413224936,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.825506490367125,26.74721970573475,0.16346478022818522,0.16338304783807114,20598.858541322494,1.1443810300734718,False,0,0,1
2025-07-25 06:00:00,2328,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19223.509246430553,19223.509246430553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8737958748377523,7.015464081512865,2740.1621650502498,2740.1621650502498,20436.262165050248,0.0,2436.2621650502497,0.0,21090.0,20786.10000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.74721970573475,26.659350421676717,0.16338304783807114,0.16330135631415213,20740.16216505025,1.1522312313916805,False,0,0,1
2025-07-25 06:15:00,2329,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676717,26.54964198205237,0.16330135631415213,0.16321970563599505,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20093.1,0.0,2093.1,0.0,21090.0,20278.269624489323,0.0,0,,0.0,0.0,,0.0,0.5,26.54964198205237,26.480399570668496,0.16321970563599505,0.16313809578317706,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 06:45:00,2331,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,303.9,303.9,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.480399570668496,26.37238522366827,0.16313809578317706,0.16893152673528547,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37238522366827,26.260437199407413,0.16893152673528547,0.16884706097191785,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,26.260437199407413,26.148077785134017,0.16884706097191785,0.16876263744143188,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148077785134017,26.038813913370383,0.16876263744143188,0.17455325612271116,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1251.0,1251.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,26.038813913370383,25.929386693237213,0.17455325612271116,0.18034097949464978,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.929386693237213,25.981558896450498,0.18034097949464978,0.18025080900490245,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,19445.45999999994,0.0,0,,0.0,0.0,,0.0,0.5,25.981558896450498,26.032936124444355,0.18025080900490245,0.18016068360040002,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.032936124444355,26.08366459467299,0.18016068360040002,0.18007060325859983,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2308.86,2308.86,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.08366459467299,26.13389124266865,0.18007060325859983,0.17998056795697054,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.13389124266865,26.18376310442864,0.17998056795697054,0.17989057767299207,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.18376310442864,26.233426698306925,0.17989057767299207,0.17980063238415558,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.233426698306925,26.28302740905758,0.17980063238415558,0.1797107320679635,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,3130.38,3130.38,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.28302740905758,26.332708876668026,0.1797107320679635,0.17962087670192953,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.332708876668026,26.382612392599512,0.17962087670192953,0.17953106626357856,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.382612392599512,26.43287630602068,0.17953106626357856,0.17944130073044678,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43287630602068,26.483635442577057,0.17944130073044678,0.17935158008008156,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3619.62,3619.62,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,21070.083916333886,0.0,0,,0.0,0.0,,0.0,0.5,26.483635442577057,26.535020538185833,0.17935158008008156,0.17926190429004152,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3833.7,3833.7,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535020538185833,26.58715769028081,0.17926190429004152,0.1791722733378965,18000.0,1.0,False,0,0,0
2025-07-25 11:15:00,2349,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3833.7,3833.7,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.58715769028081,26.64016782885777,0.1791722733378965,0.17908268720122758,18000.0,1.0,False,0,0,0
2025-07-25 11:30:00,2350,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3833.7,3833.7,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64016782885777,26.694166209585614,0.17908268720122758,0.178993145857627,18000.0,1.0,False,0,0,0
2025-07-25 11:45:00,2351,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3833.7,3833.7,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.694166209585614,26.74926193115428,0.178993145857627,0.17890364928469818,18000.0,1.0,False,0,0,0
2025-07-25 12:00:00,2352,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3387.24,3387.24,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,16499.999999997046,16499.999999997046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999998658,6.883604505631876,2396.999999999628,2396.999999999628,17009.75999999963,0.0,0.0,990.2400000003718,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74926193115428,26.681807478926515,0.17890364928469818,0.17881419746005583,20396.99999999963,1.133166666666646,False,0,0,1
2025-07-25 12:15:00,2353,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3387.24,3387.24,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17009.760000000002,0.0,0.0,990.2399999999998,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681807478926515,26.616344390597924,0.17881419746005583,0.17872479036132582,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 12:30:00,2354,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3387.24,3387.24,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17009.760000000002,0.0,0.0,990.2399999999998,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.616344390597924,26.552956755171767,0.17872479036132582,0.17863542796614518,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 12:45:00,2355,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3387.24,3387.24,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.552956755171767,26.450470878059516,0.17863542796614518,0.1785461102521621,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17866.260000000002,0.0,0.0,133.73999999999978,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450470878059516,26.350436979370432,0.1785461102521621,0.17845683719703603,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:15:00,2357,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17866.260000000002,0.0,0.0,133.73999999999978,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.350436979370432,26.252913528066582,0.17845683719703603,0.17836760877843752,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:30:00,2358,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17866.260000000002,0.0,0.0,133.73999999999978,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.252913528066582,26.15795032362889,0.17836760877843752,0.1782784249740483,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:45:00,2359,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3223.74,3223.74,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17866.260000000002,0.0,0.0,133.73999999999978,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15795032362889,26.065588271104495,0.1782784249740483,0.1781892857615613,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:00:00,2360,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17731.32,0.0,0.0,268.67999999999984,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065588271104495,26.01710919430732,0.1781892857615613,0.17810019111868053,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 14:15:00,2361,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19801.27619626533,19801.27619626533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9000580089211514,7.03930043786271,2812.960800729432,2812.960800729432,18147.28080072943,0.0,147.28080072943203,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01710919430732,25.946294085249306,0.17810019111868053,0.1780111410231212,20812.96080072943,1.1562756000405239,False,0,0,1
2025-07-25 14:30:00,2362,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.946294085249306,25.861565922032355,0.1780111410231212,0.17792213545260965,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2665.68,2665.68,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.861565922032355,25.779512258109406,0.17792213545260965,0.17783317438488336,21090.0,1.1716666666666666,False,0,0,1
