timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-26 12:30:00,2450,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19907.94,0.0,1907.94,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.606172345500774,26.542841927828288,0.15762201206798596,0.15754320106195197,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 12:45:00,2451,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,489.06,489.06,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.542841927828288,26.440412946619844,0.15754320106195197,0.157464429461421,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440412946619844,26.34043562379511,0.157464429461421,0.1573856972466903,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:15:00,2453,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.34043562379511,26.24296843011637,0.1573856972466903,0.15730700439806697,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:30:00,2454,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.24296843011637,26.148061166854646,0.15730700439806697,0.15722835089586795,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:45:00,2455,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,278.4,278.4,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.148061166854646,26.055754740837106,0.15722835089586795,0.15714973672042,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19975.74,0.0,1975.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.055754740837106,26.007330977647687,0.15714973672042,0.1570711618520598,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 14:15:00,2457,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,20152.350483635422,20152.350483635422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9160159310743374,7.053191082623842,2857.1961609380633,2857.1961609380633,20435.936160938065,0.0,2435.936160938063,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.007330977647687,25.93393781390311,0.1570711618520598,0.15699262627113378,20857.196160938063,1.1587331200521147,False,0,0,1
2025-07-26 14:30:00,2458,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93393781390311,25.84927915471248,0.15699262627113378,0.15691412995799822,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,421.26,421.26,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84927915471248,25.767294603855706,0.15691412995799822,0.15683567289301922,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:00:00,2460,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.767294603855706,25.68797857170902,0.15683567289301922,0.15675725505657273,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:15:00,2461,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68797857170902,25.611316047854675,0.15675725505657273,0.15667887642904446,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:30:00,2462,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.611316047854675,25.537282654072918,0.15667887642904446,0.15660053699082996,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:45:00,2463,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,532.44,532.44,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537282654072918,25.4658447375118,0.15660053699082996,0.15652223672233456,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 16:00:00,2464,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17391.6,0.0,0.0,608.4,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.4658447375118,25.561959503635507,0.15652223672233456,0.1564439756039734,18000.0,1.0,False,0,0,0
2025-07-26 16:15:00,2465,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17391.6,0.0,0.0,608.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.561959503635507,25.65964706338154,0.1564439756039734,0.15636575361617144,18000.0,1.0,False,0,0,0
2025-07-26 16:30:00,2466,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17391.6,0.0,0.0,608.4,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.65964706338154,25.758852114492342,0.15636575361617144,0.15628757073936336,18000.0,1.0,False,0,0,0
2025-07-26 16:45:00,2467,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,608.4,608.4,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17391.6,0.0,0.0,608.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.758852114492342,25.859510814643215,0.15628757073936336,0.1562094269539937,18000.0,1.0,False,0,0,0
2025-07-26 17:00:00,2468,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859510814643215,25.961551066310847,0.1562094269539937,0.1561313222405167,18000.0,1.0,False,0,0,0
2025-07-26 17:15:00,2469,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961551066310847,26.06489283692726,0.1561313222405167,0.15605325657939645,18000.0,1.0,False,0,0,0
2025-07-26 17:30:00,2470,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.6,0.0,0.0,269.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06489283692726,26.169448512948588,0.15605325657939645,0.15597522995110677,18000.0,1.0,False,0,0,0
2025-07-26 17:45:00,2471,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.4,269.4,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20127.6,0.0,2127.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.169448512948588,26.15137328632288,0.15597522995110677,0.15589724233613123,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 18:00:00,2472,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.92,0.0,2377.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15137328632288,26.135011665452357,0.15589724233613123,0.15581929371496317,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 18:15:00,2473,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.92,0.0,2377.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.135011665452357,26.1202518183366,0.15581929371496317,0.1557413840681057,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 18:30:00,2474,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.92,0.0,2377.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1202518183366,26.10697607709329,0.1557413840681057,0.15566351337607165,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 18:45:00,2475,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.08,19.08,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16832.36391162108,16832.36391162108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7651074505282309,6.90168385917847,2438.877852864256,2438.877852864256,20419.797852864256,0.0,2419.797852864256,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.10697607709329,26.092568706737694,0.15566351337607165,0.15558568161938363,20438.877852864258,1.1354932140480143,False,0,0,1
2025-07-26 19:00:00,2476,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.092568706737694,26.20565136514002,0.15558568161938363,0.15550788877857394,18000.0,1.0,False,0,0,0
2025-07-26 19:15:00,2477,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20565136514002,26.31913903123784,0.15550788877857394,0.15543013483418466,18000.0,1.0,False,0,0,0
2025-07-26 19:30:00,2478,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31913903123784,26.43289980840938,0.15543013483418466,0.15535241976676759,18000.0,1.0,False,0,0,0
2025-07-26 19:45:00,2479,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43289980840938,26.54679863885754,0.15535241976676759,0.1552747435568842,18000.0,1.0,False,0,0,0
2025-07-26 20:00:00,2480,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54679863885754,26.66069789315122,0.1552747435568842,0.15519710618510577,18000.0,1.0,False,0,0,0
2025-07-26 20:15:00,2481,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66069789315122,26.77445797071585,0.15519710618510577,0.1551195076320132,18000.0,1.0,False,0,0,0
2025-07-26 20:30:00,2482,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,66.587051066832,0.0,0.014797122459296002,-0.014797122459296002,0.0,0.014797122459296002,0.014797122459296002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77445797071585,26.88743850581894,0.1551195076320132,0.1540367085806907,18000.0,1.0,False,0,0,0
2025-07-26 20:45:00,2483,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,66.58705106829387,0.0,0.014797122459620862,-0.014797122459620862,0.0,3.248599306227007e-13,3.248599306227007e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88743850581894,27.0,0.1540367085806907,0.15295445092887178,18000.0,1.0,False,0,0,0
2025-07-26 21:00:00,2484,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16494.142169971296,5.857830028704512,0.0,0.0013017400063787805,0.0,0.0013017400063787805,0.0013017400063787805,0.014797122459620862,0.016098862465999644,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.988793933725216,0.15295445092887178,0.15295445092878213,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 21:15:00,2485,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16494.142169960996,5.8578300390038525,0.0,0.0013017400086675229,0.0,0.0013017400086675229,2.2887423293399545e-12,0.0,2.2887423293399545e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988793933725216,26.977578640232608,0.15295445092878213,0.15295445092882695,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 21:30:00,2486,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.63159510013,17955.63159510013,0.0,0.0,0.0,0.0,0.0,0.0013017400086675229,0.0,0.0013017400086675229,0.1,2,14000.0,22000.0,0.8161650725045514,6.9584424610075475,2580.4095809826163,2580.4095809826163,20580.409580982618,0.0,2580.4095809826163,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977578640232608,26.955248787489417,0.15295445092882695,0.15287797370336254,20580.409580982618,1.1433560878323676,False,0,0,1
2025-07-26 21:45:00,2487,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.004344566146469755,0.0,0.004344566146469755,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955248787489417,26.94374864538084,0.15287797370336254,0.15305677797761597,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:00:00,2488,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94374864538084,26.93181168499527,0.15305677797761597,0.15323549284973226,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:15:00,2489,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16480.449452340887,19.550547659113896,0.0,0.004344566146469755,0.0,0.004344566146469755,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93181168499527,26.919300765245076,0.15323549284973226,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:30:00,2490,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.36487800836,17.63512199163977,0.0,0.003918915998142172,0.0,0.003918915998142172,0.00042565014832758336,0.0,0.00042565014832758336,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.919300765245076,26.906067896077765,0.1534141183644125,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 22:45:00,2491,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957294992851,0.0,0.002611957294992851,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906067896077765,26.89190982904529,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:00:00,2492,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.89190982904529,26.876790303490868,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:15:00,2493,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.11868583583,5.881314164170484,0.0,0.0013069587031489965,0.0,0.0013069587031489965,7.964549159078516e-16,0.0,7.964549159078516e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.876790303490868,26.860589567305176,0.15356764762012112,0.1535676476201211,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:30:00,2494,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031489965,0.0,0.0013069587031489965,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860589567305176,26.843149426223913,0.1535676476201211,0.15349086379631105,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 23:45:00,2495,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16496.08206438427,3.9179356157297724,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.843149426223913,26.82443568872094,0.15349086379631105,0.15346526919050715,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 00:00:00,2496,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,21476.390430216918,21476.390430216918,0.0,0.0,0.0,0.0,0.0,0.0008706523590510606,0.0,0.0008706523590510606,0.1,2,14000.0,22000.0,0.9761995650098599,7.101921793295902,3024.0251942073314,3024.0251942073314,21024.02519420733,0.0,3024.0251942073314,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82443568872094,26.7669651636103,0.15346526919050715,0.15338853655591192,21024.02519420733,1.168001399678185,False,0,0,1
2025-07-27 00:15:00,2497,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7669651636103,26.704278905824623,0.15338853655591192,0.15331184228763398,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 00:30:00,2498,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.704278905824623,26.8052380352084,0.15331184228763398,0.15323518636649017,18000.0,1.0,False,0,0,0
2025-07-27 00:45:00,2499,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.8052380352084,26.903834066624764,0.15323518636649017,0.15315856877330694,18000.0,1.0,False,0,0,0
2025-07-27 01:00:00,2500,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.903834066624764,27.0,0.15315856877330694,0.1530819894889203,18000.0,1.0,False,0,0,0
2025-07-27 01:15:00,2501,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16915.20751881926,16900.86067678866,14.34684203060344,0.0,0.0031881871179118755,0.0,0.0031881871179118755,0.0031881871179118755,0.0,0.0031881871179118755,0.1,2,14000.0,22000.0,0.7688730690372392,6.906093987488636,2449.316147371227,2449.316147371227,20449.316147371228,0.0,2449.316147371227,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.966920788218978,0.1530819894889203,0.15319275448735317,20449.316147371228,1.1360731192984015,False,0,0,1
2025-07-27 01:30:00,2502,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16485.6531579694,14.346842030603439,0.0,0.003188187117911875,0.0,0.003188187117911875,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.966920788218978,26.9351300259428,0.15319275448735317,0.15330346410328682,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 01:45:00,2503,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16615.561378273647,16601.214536243046,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7552527899215294,6.889961818643192,2411.5607336624794,2411.5607336624794,20411.560733662478,0.0,2411.5607336624794,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935130025942797,26.90058439247903,0.15330346410328682,0.15341411836441252,20411.560733662478,1.1339755963145821,False,0,0,1
2025-07-27 02:00:00,2504,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20810.213729552626,20795.866887522025,14.346842030603437,0.0,0.003188187117911875,0.0,0.003188187117911875,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9459188058887558,7.078094704530785,2940.086929923631,2940.086929923631,20940.08692992363,0.0,2940.086929923631,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90058439247903,26.83265974638713,0.15341411836441252,0.15352471729840764,20940.08692992363,1.1633381627735349,False,0,0,1
2025-07-27 02:15:00,2505,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20039.939108374034,20030.77115839114,9.167949983724824,0.0,0.0020373222186055163,0.0,0.0020373222186055163,0.0011508648993063587,0.0,0.0011508648993063587,0.1,2,14000.0,22000.0,0.9109063231079106,7.048790445834481,2843.0323276551285,2843.0323276551285,20843.032327655128,0.0,2843.0323276551285,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.83265974638713,26.76870454999381,0.15352471729840764,0.1535676476201015,20843.032327655128,1.157946240425285,False,0,0,1
2025-07-27 02:30:00,2506,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,440.83205001627516,0.0,0.09796267778139447,-0.09796267778139447,0.0020373222186055163,0.09796267778139447,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.76870454999381,26.849854605512398,0.1535676476201015,0.14683579057744672,18000.0,1.0,False,0,0,0
2025-07-27 02:45:00,2507,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09796267778139447,0.09796267778139447,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.849854605512398,26.93165652896791,0.14683579057744672,0.146762372682158,18000.0,1.0,False,0,0,0
2025-07-27 03:00:00,2508,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,7293.887125017249,7040.277962994716,253.60916202243988,0.0,0.056357591560542195,0.0,0.056357591560542195,0.056357591560542195,0.0,0.056357591560542195,0.1,0,4330.0,8000.0,0.9117358906271561,7.0334403905230225,1037.0297777521732,1037.0297777521732,19037.029777752174,0.0,1037.0297777521732,0.0,21090.0,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.93165652896791,26.957988876270004,0.146762372682158,0.1499999999999988,19037.029777752174,1.0576127654306764,False,1,0,0
2025-07-27 03:15:00,2509,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,20994.742209374064,20965.990052965844,28.752156408218852,0.0,0.0063893680907153,0.0,0.0063893680907153,0.04996822346982689,0.0,0.04996822346982689,0.1,2,14000.0,22000.0,0.9543064640624574,7.084829884934426,2963.337518381132,2963.337518381132,20963.337518381133,0.0,2963.337518381132,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957988876270004,26.877522907832226,0.1499999999999988,0.15030037537532834,20963.337518381133,1.1646298621322853,False,0,0,1
2025-07-27 03:30:00,2510,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,20324.404444906915,20196.428787199962,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.022049666955274362,0.0,0.022049666955274362,0.1,2,14000.0,22000.0,0.9238365656775871,7.059842725679037,2878.8749600582714,2878.8749600582714,20878.87496005827,0.0,2878.8749600582714,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.877522907832226,26.801083366584248,0.15030037537532834,0.15189601849659257,20878.87496005827,1.159937497781015,False,0,0,1
2025-07-27 03:45:00,2511,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19722.298330520727,19594.322672813774,127.97565770695347,0.0,0.02843903504598966,0.0,0.02843903504598966,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8964681059327603,7.0361151825435755,2803.009589645612,2803.009589645612,20803.00958964561,0.0,2803.009589645612,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.801083366584248,26.727410554233064,0.15189601849659257,0.15349086379629617,20803.00958964561,1.1557227549803117,False,0,0,1
2025-07-27 04:00:00,2512,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02843903504598966,0.0,0.02843903504598966,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.727410554233064,26.798958727093293,0.15349086379629617,0.15341411836439803,18000.0,1.0,False,0,0,0
2025-07-27 04:15:00,2513,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798958727093293,26.86799100229941,0.15341411836439803,0.15333741130521583,18000.0,1.0,False,0,0,0
2025-07-27 04:30:00,2514,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86799100229941,26.934567987069155,0.15333741130521583,0.15326074259956324,18000.0,1.0,False,0,0,0
2025-07-27 04:45:00,2515,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000124,0.0,0,,0.0,0.0,,0.0,0.5,26.934567987069155,26.998758798847,0.15326074259956324,0.153184112228272,18000.0,1.0,False,0,0,0
2025-07-27 05:00:00,2516,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,17250.581942351175,17238.83988245574,11.742059895435327,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0026093466434300725,0.0,0.0026093466434300725,0.1,2,14000.0,22000.0,0.7841173610159625,6.923569846846576,2491.5733247362505,2491.5733247362505,20491.57332473625,0.0,2491.5733247362505,0.0,21090.0,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.998758798847,26.931349481485068,0.15318411222826347,0.15326081928745047,20491.57332473625,1.138420740263125,False,0,0,1
2025-07-27 05:15:00,2517,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21111.867702982192,21100.125643086758,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9596303501355542,7.089050335705885,2978.095330575756,2978.095330575756,20978.095330575758,0.0,2978.095330575756,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.931349481485068,26.833484202964154,0.15326081928745086,0.15333748799310865,20978.095330575758,1.1654497405875421,False,0,0,1
2025-07-27 05:30:00,2518,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,19280.44491566043,19268.702855764997,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8763838598027469,7.017869128125203,2747.3360593732145,2747.3360593732145,20747.336059373214,0.0,2747.3360593732145,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.833484202964154,26.7481098846752,0.15333748799310865,0.15341411836441363,20747.336059373214,1.1526297810762898,False,0,0,1
2025-07-27 05:45:00,2519,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16488.257940104566,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.7481098846752,26.682361910763486,0.15341411836441363,0.15349071042053294,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:00:00,2520,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,20658.314736552078,20646.572676656644,11.742059895435325,0.0,0.0026093466434300725,0.0,0.0026093466434300725,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9390143062069126,7.072470021302828,2920.947656805562,2920.947656805562,20794.70765680556,0.0,2794.7076568055622,0.0,21090.0,20963.760000000024,0.0,0,,0.0,0.0,,0.0,0.5,26.682361910763486,26.58418447607547,0.15349071042053294,0.1535672641806242,20920.94765680556,1.1622748698225311,False,0,0,1
2025-07-27 06:15:00,2521,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21999.970644850815,0.029355149184993934,0.0,6.523366485554207e-06,0.0,6.523366485554207e-06,0.0026028232769445183,0.0,0.0026028232769445183,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.0,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.58418447607547,26.474899065058747,0.1535672641806242,0.15349086379631494,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16496.082064384293,3.9179356157089975,0.0,0.0008706523590464439,0.0,0.0008706523590464439,0.0008641289925608897,0.0,0.0008641289925608897,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.0,20960.693058718123,0.0,0,,0.0,0.0,,0.0,0.5,26.474899065058747,26.40610646710008,0.15349086379631494,0.15346526919051076,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 06:45:00,2523,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16495.42923845752,4.570761542479884,0.0,0.001015724787217752,0.0,0.001015724787217752,0.0001450724281713082,0.0,0.0001450724281713082,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.40610646710008,26.336419299519,0.15346526919051076,0.15344821038716458,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:00:00,2524,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,20285.155155356533,20280.14928537014,5.005869986395907,0.0,0.0011124155525324237,0.0,0.0011124155525324237,9.669076531467163e-05,0.0,9.669076531467163e-05,0.1,2,14000.0,22000.0,0.9220525070616606,7.058334174669266,2873.9295495749234,2873.9295495749234,20547.949549574925,0.0,2547.9495495749234,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.336419299519,26.237572463941206,0.15344821038716458,0.15343684069568228,20873.929549574925,1.1596627527541625,False,0,0,1
2025-07-27 07:15:00,2525,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,16500.0,16494.704130259914,5.295869740086772,0.0,0.0011768599422415048,0.0,0.0011768599422415048,6.444438970908107e-05,0.0,6.444438970908107e-05,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20071.02,0.0,2071.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.237572463941206,26.166631382827855,0.15343684069568228,0.15342926279694113,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:30:00,2526,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21991.764208525932,8.235791474066296,0.0,0.0018301758831258436,0.0,0.0018301758831258436,0.0006533159408843388,0.0,0.0006533159408843388,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.166631382827855,26.053949915513247,0.15342926279694113,0.1534600709986763,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.09816982411687417,0.0,0.09816982411687417,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.0,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,26.053949915513247,25.944437555368026,0.1534600709986763,0.15925834096317698,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.0,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.944437555368026,25.996525097481825,0.15925834096317698,0.1591787117926954,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.0,20637.900000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.996525097481825,26.04781814059488,0.1591787117926954,0.15909912243679908,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.0,21065.04000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04781814059488,26.09846289948267,0.15909912243679908,0.1590195728755807,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.0,21065.04,0.0,0,,0.0,0.0,,0.0,0.5,26.09846289948267,26.148606307013775,0.1590195728755807,0.1589400630891429,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.0,21065.04,0.0,0,,0.0,0.0,,0.0,0.5,26.148606307013775,26.19839539653682,0.1589400630891429,0.15886059305759834,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.0,21065.04,0.0,0,,0.0,0.0,,0.0,0.5,26.19839539653682,26.247976683772,0.15886059305759834,0.15878116276106954,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.247976683772,26.297495550854414,0.15878116276106954,0.158701772179689,18000.0,1.0,False,0,0,0
