timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 03:45:00,2799,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21088.019999999993,0.0,0,,0.0,0.0,,0.0,0.5,26.590566322886858,26.665035088952575,0.16412011298746715,0.16403805293097343,18000.0,1.0,False,0,0,0
2025-07-30 04:00:00,2800,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.665035088952575,26.736934123805007,0.16403805293097343,0.16395603390450794,18000.0,1.0,False,0,0,0
2025-07-30 04:15:00,2801,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.736934123805007,26.806315287404622,0.16395603390450794,0.1638740558875557,18000.0,1.0,False,0,0,0
2025-07-30 04:30:00,2802,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.806315287404622,26.873239198070653,0.1638740558875557,0.16379211885961192,18000.0,1.0,False,0,0,0
2025-07-30 04:45:00,2803,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.873239198070653,26.937774984286612,0.16379211885961192,0.16371022280018213,18000.0,1.0,False,0,0,0
2025-07-30 05:00:00,2804,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1.98,1.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17998.02,0.0,0.0,1.98,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.937774984286612,27.0,0.16371022280018213,0.16362836768878206,18000.0,1.0,False,0,0,0
2025-07-30 05:15:00,2805,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1.98,1.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,17281.86115089455,17281.86115089455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7855391432224795,6.925169585743004,2495.5145050127135,2495.5145050127135,20493.534505012714,0.0,2493.5345050127135,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.93038554600388,0.16362836768878206,0.1635465535049377,20495.514505012714,1.1386396947229285,False,0,0,1
2025-07-30 05:30:00,2806,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1.98,1.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,21796.65849485853,21796.65849485853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9907572043117513,7.112912177554051,3064.3789703521747,3064.3789703521747,21062.398970352177,0.0,3062.3989703521747,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.93038554600388,26.825506490367125,0.1635465535049377,0.16346478022818522,21064.378970352176,1.1702432761306765,False,0,0,1
2025-07-30 05:45:00,2807,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1.98,1.98,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,18102.051915257885,18102.05191525788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8228205416026312,6.965385621198992,2598.8585413224937,2598.8585413224937,20596.878541322494,0.0,2596.8785413224937,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.825506490367125,26.74721970573475,0.16346478022818522,0.16338304783807114,20598.858541322494,1.1443810300734718,False,0,0,1
2025-07-30 06:00:00,2808,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,93.06,93.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19223.509246430553,19223.509246430553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8737958748377523,7.015464081512865,2740.1621650502498,2740.1621650502498,20647.102165050248,0.0,2647.10216505025,0.0,21090.0,20996.94000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.74721970573475,26.659350421676717,0.16338304783807114,0.16330135631415213,20740.16216505025,1.1522312313916805,False,0,0,1
2025-07-30 06:15:00,2809,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,93.06,93.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.659350421676717,26.54964198205237,0.16330135631415213,0.16321970563599505,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:30:00,2810,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,93.06,93.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20303.94,0.0,2303.94,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.54964198205237,26.480399570668496,0.16321970563599505,0.16313809578317706,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 06:45:00,2811,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,93.06,93.06,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.480399570668496,26.37238522366827,0.16313809578317706,0.16893152673528547,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:00:00,2812,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,305.04,305.04,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.37238522366827,26.260437199407413,0.16893152673528547,0.16884706097191785,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:15:00,2813,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,305.04,305.04,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.260437199407413,26.148077785134017,0.16884706097191785,0.16876263744143188,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:30:00,2814,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,305.04,305.04,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.148077785134017,26.038813913370383,0.16876263744143188,0.17455325612271116,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:45:00,2815,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,305.04,305.04,77.16164383561645,77.16164383561645,71.36164383561645,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.038813913370383,25.929386693237213,0.17455325612271116,0.18034097949464978,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 08:00:00,2816,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,445.02,445.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20196.54,0.0,0,,0.0,0.0,,0.0,0.5,25.929386693237213,25.981558896450498,0.18034097949464978,0.18025080900490245,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,445.02,445.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20196.54,0.0,0,,0.0,0.0,,0.0,0.5,25.981558896450498,26.032936124444355,0.18025080900490245,0.18016068360040002,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,445.02,445.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.032936124444355,26.08366459467299,0.18016068360040002,0.18007060325859983,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,445.02,445.02,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.08366459467299,26.13389124266865,0.18007060325859983,0.17998056795697054,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1273.26,1273.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.13389124266865,26.18376310442864,0.17998056795697054,0.17989057767299207,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1273.26,1273.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.18376310442864,26.233426698306925,0.17989057767299207,0.17980063238415558,18000.0,1.0,False,0,0,0
2025-07-30 09:30:00,2822,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1273.26,1273.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.233426698306925,26.28302740905758,0.17980063238415558,0.1797107320679635,18000.0,1.0,False,0,0,0
2025-07-30 09:45:00,2823,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1273.26,1273.26,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.28302740905758,26.332708876668026,0.1797107320679635,0.17962087670192953,18000.0,1.0,False,0,0,0
2025-07-30 10:00:00,2824,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.332708876668026,26.382612392599512,0.17962087670192953,0.17953106626357856,18000.0,1.0,False,0,0,0
2025-07-30 10:15:00,2825,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.382612392599512,26.43287630602068,0.17953106626357856,0.17944130073044678,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43287630602068,26.483635442577057,0.17944130073044678,0.17935158008008156,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2183.52,2183.52,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,21070.083916333886,0.0,0,,0.0,0.0,,0.0,0.5,26.483635442577057,26.535020538185833,0.17935158008008156,0.17926190429004152,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2190.24,2190.24,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.535020538185833,26.58715769028081,0.17926190429004152,0.1791722733378965,18000.0,1.0,False,0,0,0
2025-07-30 11:15:00,2829,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2190.24,2190.24,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.58715769028081,26.64016782885777,0.1791722733378965,0.17908268720122758,18000.0,1.0,False,0,0,0
2025-07-30 11:30:00,2830,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2190.24,2190.24,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64016782885777,26.694166209585614,0.17908268720122758,0.178993145857627,18000.0,1.0,False,0,0,0
2025-07-30 11:45:00,2831,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2190.24,2190.24,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.694166209585614,26.74926193115428,0.178993145857627,0.17890364928469818,18000.0,1.0,False,0,0,0
2025-07-30 12:00:00,2832,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1985.82,1985.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,16499.999999997046,16499.999999997046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999998658,6.883604505631876,2396.999999999628,2396.999999999628,18411.17999999963,0.0,411.1799999996281,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.74926193115428,26.681807478926515,0.17890364928469818,0.17881419746005583,20396.99999999963,1.133166666666646,False,0,0,1
2025-07-30 12:15:00,2833,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1985.82,1985.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18411.18,0.0,411.18000000000006,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681807478926515,26.616344390597924,0.17881419746005583,0.17872479036132582,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 12:30:00,2834,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1985.82,1985.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18411.18,0.0,411.18000000000006,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.616344390597924,26.552956755171767,0.17872479036132582,0.17863542796614518,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 12:45:00,2835,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1985.82,1985.82,91.43397260273973,91.43397260273973,85.63397260273973,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.552956755171767,26.450470878059516,0.17863542796614518,0.1785461102521621,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450470878059516,26.350436979370432,0.1785461102521621,0.17845683719703603,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.350436979370432,26.252913528066582,0.17845683719703603,0.17836760877843752,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.252913528066582,26.15795032362889,0.17836760877843752,0.1782784249740483,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1892.16,1892.16,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15795032362889,26.065588271104495,0.1782784249740483,0.1781892857615613,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19380.66,0.0,1380.6599999999999,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.065588271104495,26.01710919430732,0.1781892857615613,0.17810019111868053,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 14:15:00,2841,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19801.27619626533,19801.27619626533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9000580089211514,7.03930043786271,2812.960800729432,2812.960800729432,19796.62080072943,0.0,1796.6208007294317,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01710919430732,25.946294085249306,0.17810019111868053,0.1780111410231212,20812.96080072943,1.1562756000405239,False,0,0,1
2025-07-30 14:30:00,2842,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.946294085249306,25.861565922032355,0.1780111410231212,0.17792213545260965,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1016.34,1016.34,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.861565922032355,25.779512258109406,0.17792213545260965,0.17783317438488336,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.000000000273,0.0,0,,0.0,0.0,,0.0,0.5,25.779512258109406,25.70012750165754,0.17783317438488336,0.17774425779769093,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70012750165754,25.623396640072237,0.17774425779769093,0.1776553856687921,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.000000000135,0.0,0,,0.0,0.0,,0.0,0.5,25.623396640072237,25.549295292959258,0.1776553856687921,0.17756655797595772,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,893.46,893.46,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.549295292959258,25.477789805304408,0.17756655797595772,0.17747777469696974,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,666.66,666.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17333.34,0.0,0.0,666.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.477789805304408,25.57383738042178,0.17747777469696974,0.17738903580962126,18000.0,1.0,False,0,0,0
2025-07-30 16:15:00,2849,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,666.66,666.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17333.34,0.0,0.0,666.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.57383738042178,25.67145812711089,0.17738903580962126,0.17730034129171646,18000.0,1.0,False,0,0,0
2025-07-30 16:30:00,2850,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,666.66,666.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17333.34,0.0,0.0,666.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67145812711089,25.77059674098821,0.17730034129171646,0.1772116911210706,18000.0,1.0,False,0,0,0
2025-07-30 16:45:00,2851,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,666.66,666.66,102.23397260273973,102.23397260273973,85.63397260273973,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17333.34,0.0,0.0,666.66,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77059674098821,25.871189377615043,0.1772116911210706,0.17712308527551007,18000.0,1.0,False,0,0,0
2025-07-30 17:00:00,2852,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.871189377615043,25.973163937365957,0.17712308527551007,0.17703452373287232,18000.0,1.0,False,0,0,0
2025-07-30 17:15:00,2853,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.973163937365957,26.076440385582686,0.17703452373287232,0.1769460064710059,18000.0,1.0,False,0,0,0
2025-07-30 17:30:00,2854,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.076440385582686,26.180931106642827,0.1769460064710059,0.1768575334677704,18000.0,1.0,False,0,0,0
2025-07-30 17:45:00,2855,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,353.82,353.82,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.180931106642827,26.162791290427588,0.1768575334677704,0.17676910470103652,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 18:00:00,2856,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.68,0.0,2356.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.162791290427588,26.146365443283976,0.17676910470103652,0.17668072014868602,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 18:15:00,2857,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.68,0.0,2356.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.146365443283976,26.131541731167918,0.17668072014868602,0.1765923797886117,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 18:30:00,2858,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.68,0.0,2356.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.131541731167918,26.11820248416493,0.1765923797886117,0.17650408359871742,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 18:45:00,2859,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.32,40.32,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16891.6373654315,16891.6373654315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7678016984287045,6.904843075523034,2446.346308044369,2446.346308044369,20406.02630804437,0.0,2406.0263080443688,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.11820248416493,26.103287414365976,0.17650408359871742,0.17641583155691806,20446.34630804437,1.1359081282246872,False,0,0,1
2025-07-30 19:00:00,2860,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.103287414365976,26.216309780037893,0.17641583155691806,0.1763276236411396,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.216309780037893,26.32973749255191,0.1763276236411396,0.17623945982931905,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32973749255191,26.44343865337856,0.17623945982931905,0.1761513400994044,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44343865337856,26.557278202823767,0.1761513400994044,0.1760632644293547,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,52.751173697467266,0.0,0.011722483043881614,-0.011722483043881614,0.0,0.011722483043881614,0.011722483043881614,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.557278202823767,26.670722875767407,0.1760632644293547,0.1751788684599198,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,502.7511736975906,0.0,0.11172248304390903,-0.11172248304390903,0.0,0.10000000000002741,0.10000000000002741,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.670722875767407,26.78065592900209,0.1751788684599198,0.1675014364275982,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,502.7511736969571,0.0,0.11172248304376825,-0.11172248304376825,0.0,1.4077627952246985e-13,1.4077627952246985e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78065592900209,26.890330369670092,0.1675014364275982,0.15982784311130235,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,111.36164383561643,111.36164383561643,71.36164383561645,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,450.0000000002539,0.0,0.10000000000005643,-0.10000000000005643,0.0,0.011722483043711818,0.011722483043711818,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890330369670092,27.0,0.15982784311130235,0.1529544509288733,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000005643,0.10000000000005643,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98875,0.1529544509288733,0.15287797370340506,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 21:15:00,2869,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,16500.0,16494.145098879482,5.854901120516009,0.0,0.0013010891378924464,0.0,0.0013010891378924464,0.0013010891378924464,0.0,0.0013010891378924464,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98875,26.977534931667705,0.1528779737034089,0.15287797370340836,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 21:30:00,2870,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,17955.944960055513,17955.944960055513,0.0,0.0,0.0,0.0,0.0,0.0013010891378924464,0.0,0.0013010891378924464,0.1,2,14000.0,22000.0,0.8161793163661597,6.958457426589499,2580.4490649669947,2580.4490649669947,20580.449064966993,0.0,2580.4490649669947,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977534931667705,26.955202974548023,0.15287797370340836,0.15280153471655666,20580.449064966993,1.143358281387055,False,0,0,1
2025-07-30 21:45:00,2871,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,104.36164383561643,104.36164383561643,71.36164383561645,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16478.499769943777,21.500230056221554,0.0,0.004777828901382567,0.0,0.004777828901382567,0.004777828901382567,0.0,0.004777828901382567,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955202974548023,26.94371771275522,0.15280153471655666,0.15300583139715462,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:00:00,2872,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94371771275522,26.93179554898365,0.15300583139715462,0.15321002592941227,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:15:00,2873,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16478.499769943777,21.50023005622155,0.0,0.004777828901382567,0.0,0.004777828901382567,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93179554898365,26.9192993426165,0.15321002592941227,0.1534141183644038,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:30:00,2874,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16482.364878007695,17.63512199230553,0.0,0.0039189159982901175,0.0,0.0039189159982901175,0.0008589129030924497,0.0,0.0008589129030924497,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9192993426165,26.906066481451482,0.1534141183644038,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:45:00,2875,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002611957295140797,0.0,0.002611957295140797,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906066481451482,26.89190842237628,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:00:00,2876,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20652.19042975265,0.0,0,,0.0,0.0,,0.0,0.5,26.89190842237628,26.87678890473437,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:15:00,2877,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999436,16494.118685835292,5.8813141641451505,0.0,0.0013069587031433669,0.0,0.0013069587031433669,6.426066276321585e-15,0.0,6.426066276321585e-15,0.1,2,14000.0,22000.0,0.7499999999999744,6.883604505632008,2396.999999999929,2396.999999999929,20396.999999999927,0.0,2396.999999999929,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.87678890473437,26.860588176416687,0.15356764762012112,0.15356764762012076,20396.999999999927,1.1331666666666627,False,0,0,1
2025-07-30 23:30:00,2878,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031433669,0.0,0.0013069587031433669,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860588176416687,26.84314804315917,0.15356764762012076,0.15349086379631072,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:45:00,2879,tou_screen_g0_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,87.96164383561644,87.96164383561644,71.36164383561645,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122559,1125.9999999999998,1125.9999999999998,19126.0,0.0,1125.9999999999998,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84314804315917,26.88815492891882,0.15349086379631072,0.15341411836441257,19126.0,1.0625555555555555,False,1,0,0
