timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 00:45:00,963,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,16500.0,16044.255319148944,455.7446808510558,0.0,0.10127659574467907,0.0,0.10127659574467907,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.93779067072973,0.24388258220889023,0.2497106409177857,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:00:00,968,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21094.255319148946,905.744680851054,0.0,0.20127659574467865,0.0,0.20127659574467865,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93779067072973,26.912418826085467,0.2497106409177857,0.26141078559732667,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:15:00,969,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21544.255319148946,455.744680851054,0.0,0.10127659574467866,0.0,0.10127659574467866,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912418826085467,26.881663853663166,0.26141078559732667,0.2672300802045279,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21994.255319148946,5.7446808510539995,0.0,0.0012765957446786665,0.0,0.0012765957446786665,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881663853663166,26.84552783858012,0.2672300802045279,0.2671714651644255,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0012765957446786665,0.0,0.0012765957446786665,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84552783858012,26.80735410009963,0.2671714651644255,0.2670378794318433,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:00:00,972,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.807354100099626,26.76718773328657,0.2670378794318433,0.2669043604921274,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:15:00,973,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76718773328657,26.725039946675317,0.2669043604921274,0.2667709083118813,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:30:00,974,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.725039946675317,26.680931337987843,0.2667709083118813,0.2666375228577254,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 03:45:00,975,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.680931337987843,26.63489180084362,0.2666375228577254,0.26650420409629655,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:00:00,976,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63489180084362,26.58696039169166,0.26650420409629655,0.26637095199424843,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:15:00,977,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58696039169166,26.537185157534417,0.26637095199424843,0.2662377665182513,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:30:00,978,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.537185157534417,26.485622925180966,0.2662377665182513,0.2661046476349922,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:45:00,979,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.485622925180966,26.432339052931933,0.2661046476349922,0.2659715953111747,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:00:00,980,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.432339052931933,26.377407145759193,0.2659715953111747,0.2658386095135191,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:15:00,981,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.377407145759193,26.32090873519989,0.2658386095135191,0.2657056902087624,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:30:00,982,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32090873519989,26.262932925335345,0.2657056902087624,0.265572837363658,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.262932925335345,26.203576006370707,0.265572837363658,0.2654400509449762,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,7.5,7.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.203576006370707,26.14294103746983,0.2654400509449762,0.2653073309195037,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,7.5,7.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.142941037469825,26.081137400631643,0.2653073309195037,0.265174677254044,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,7.5,7.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.081137400631643,26.018280327518262,0.265174677254044,0.26504208991541695,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,7.5,7.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.0,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.018280327518262,25.954490401260763,0.26504208991541695,0.26490956887045924,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,61.92,61.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.954490401260763,25.893268035375947,0.26490956887045924,0.2706521140860241,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,61.92,61.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.893268035375947,25.83472394765023,0.2706521140860241,0.28226678802898103,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,61.92,61.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.83472394765023,25.772222691222442,0.28226678802898103,0.28800065463496655,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,61.92,61.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.0,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.772222691222442,25.70929504671386,0.28800065463496655,0.293731654307649,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,117.3,117.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.709295046713855,25.807705265438834,0.293731654307649,0.29358478848049524,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,117.3,117.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.807705265438834,25.90506042010713,0.29358478848049524,0.293437996086255,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,117.3,117.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.90506042010713,26.00150819117266,0.293437996086255,0.29329127708821184,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,117.3,117.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.0,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,26.00150819117266,26.097196968938015,0.29329127708821184,0.29314463144966774,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.0,23.0,18000.0,213.42,213.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.097196968938015,26.19227523598774,0.29314463144966774,0.29299805913394295,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,213.42,213.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.19227523598774,26.286890949126008,0.29299805913394295,0.29285156010437596,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,213.42,213.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.286890949126008,26.38119092346581,0.29285156010437596,0.29270513432432377,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,213.42,213.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.38119092346581,26.475320221307705,0.29270513432432377,0.2925587817571616,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,554.34,554.34,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.475320221307705,26.56942154842559,0.2925587817571616,0.292412502366283,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,554.34,554.34,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.56942154842559,26.663634660345238,0.292412502366283,0.2922662961150999,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,554.34,554.34,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.663634660345235,26.758095781158538,0.2922662961150999,0.29212016296704235,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,554.34,554.34,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.758095781158538,26.852937037362793,0.29212016296704235,0.29197410288555886,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,513.66,513.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.852937037362793,26.783285909149903,0.29197410288555886,0.2918281158341161,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:15:00,1005,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,513.66,513.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.783285909149903,26.715192826495727,0.2918281158341161,0.2916822017761991,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:30:00,1006,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,513.66,513.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.715192826495727,26.648769191611862,0.2916822017761991,0.29153636067531097,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 11:45:00,1007,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,513.66,513.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20576.34,0.0,2576.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.648769191611862,26.584120271406633,0.29153636067531097,0.29139059249497334,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:00:00,1008,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,854.88,854.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.584120271406633,26.52134474101493,0.29139059249497334,0.29124489719872587,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,854.88,854.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.521344741014925,26.460534255587092,0.29124489719872587,0.29109927475012654,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,854.88,854.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.460534255587092,26.40177305217037,0.29109927475012654,0.29095372511275147,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:45:00,1011,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,854.88,854.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.40177305217037,26.3451375833875,0.29095372511275147,0.29080824825019513,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:00:00,1012,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,1348.02,1348.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.3451375833875,26.290696184480947,0.29080824825019513,0.2906628441260701,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:15:00,1013,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1348.02,1348.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.290696184480947,26.23850877514835,0.2906628441260701,0.29051751270400705,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:30:00,1014,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1348.02,1348.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.23850877514835,26.18862659744582,0.29051751270400705,0.2903722539476551,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 13:45:00,1015,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1348.02,1348.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19741.98,0.0,1741.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.18862659744582,26.141091990881204,0.2903722539476551,0.2902270678206813,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:00:00,1016,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,388.98,388.98,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.141091990881204,26.095938205660286,0.2902270678206813,0.29008195428677097,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:15:00,1017,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,388.98,388.98,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.095938205660286,26.053189254885403,0.29008195428677097,0.2899369133096276,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:30:00,1018,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,388.98,388.98,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.053189254885403,26.012859806339247,0.2899369133096276,0.2897919448529728,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 14:45:00,1019,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,388.98,388.98,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20701.02,0.0,2701.02,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,26.012859806339247,25.974955114317073,0.2897919448529728,0.2896470488805464,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:00:00,1020,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,216.66,216.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.974955114317073,25.93947099179904,0.2896470488805464,0.28950222535610615,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:15:00,1021,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,216.66,216.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93947099179904,25.906393823081693,0.28950222535610615,0.2893574742434281,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:30:00,1022,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,216.66,216.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90639382308169,25.87570061681428,0.2893574742434281,0.2892127955063064,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 15:45:00,1023,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,216.66,216.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20873.34,0.0,2873.34,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.87570061681428,25.847359099212746,0.2892127955063064,0.28906818910855325,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:00:00,1024,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,125.58,125.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.847359099212746,25.821327847051887,0.28906818910855325,0.28892365501399897,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:15:00,1025,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,125.58,125.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.821327847051887,25.7975564598662,0.28892365501399897,0.288779193186492,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,125.58,125.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.7975564598662,25.775985770621777,0.288779193186492,0.28863480358989874,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,125.58,125.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.775985770621777,25.75654809395692,0.28863480358989874,0.2884904861881038,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 17:00:00,1028,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,138.18,138.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.75654809395692,25.780417510928412,0.2884904861881038,0.28834624094500977,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:15:00,1029,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,138.18,138.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.780417510928412,25.806028157793854,0.28834624094500977,0.2882020678245373,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:30:00,1030,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,138.18,138.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20258.82,0.0,2258.82,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.806028157793854,25.833289947635308,0.2882020678245373,0.288057966790625,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 17:45:00,1031,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,138.18,138.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21778.32610076723,21778.32610076723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9899239136712378,7.112290895447067,3062.069088696671,3062.069088696671,20923.88908869667,0.0,2923.889088696671,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.833289947635308,25.82251816718373,0.288057966790625,0.28791393780722974,21062.06908869667,1.1701149493720373,False,0,0,1
2025-07-11 18:00:00,1032,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,7.02,7.02,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.82251816718373,25.81175635635837,0.28791393780722974,0.2877699808383261,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 18:15:00,1033,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,7.02,7.02,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.81175635635837,25.80256482035627,0.2877699808383261,0.28762609584790694,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 18:30:00,1034,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,7.02,7.02,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.0,21082.98,0.0,0,,0.0,0.0,,0.0,0.5,25.80256482035627,25.794826068476596,0.28762609584790694,0.287482282799983,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 18:45:00,1035,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,7.02,7.02,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.98,0.0,3082.98,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.794826068476596,25.788417271256627,0.287482282799983,0.287338541658583,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 19:00:00,1036,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,2.5363624724878266,0.0,0.0005636361049972948,-0.0005636361049972948,0.0,0.0005636361049972948,0.0005636361049972948,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788417271256627,25.948191758764988,0.287338541658583,0.28715658189149035,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,452.5363624715722,0.0,0.10056363610479382,-0.10056363610479382,0.0,0.09999999999979653,0.09999999999979653,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.948191758764988,26.104733612430124,0.28715658189149035,0.28018123484342544,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,902.536362471572,0.0,0.20056363610479377,-0.20056363610479377,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.104733612430124,26.257931397363926,0.28018123484342544,0.266415897208015,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1352.536362471572,0.0,0.30056363610479375,-0.30056363610479375,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.257931397363922,26.407670402405675,0.266415897208015,0.24586396398055274,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1802.5363624698423,0.0,0.40056363610440937,-0.40056363610440937,0.0,0.09999999999961562,0.09999999999961562,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.407670402405675,26.55383323031088,0.24586396398055274,0.21852882845886076,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.000000000966,0.0,0.4000000000002147,-0.4000000000002147,0.0,0.0005636361041946869,0.0005636361041946869,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031088,26.699694421603983,0.21852882845886076,0.1912456510011385,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000009659,0.0,0.30000000000021465,-0.30000000000021465,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476265,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603983,26.84846990455382,0.1912456510011385,0.17076959339301467,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000009659,0.0,0.20000000000021464,-0.20000000000021464,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,26.84846990455382,27.0,0.17076959339301467,0.15709725207456446,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.999999998887,20549.999999998887,0.0,450.0000000009659,0.0,0.10000000000021464,-0.10000000000021464,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090908585,7.0684139923640075,2907.2999999998597,2907.2999999998597,20907.29999999986,0.0,2907.2999999998597,0.0,21090.0,20962.786009476273,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15709725207456446,0.15022522518764306,20907.29999999986,1.161516666666659,False,0,0,1
2025-07-11 21:15:00,1045,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457332,20990.36515457332,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000021464,0.10000000000021464,0.1,2,14000.0,22000.0,0.95410750702606,7.0846713490064035,2962.786009476238,2962.786009476238,20962.786009476236,0.0,2962.786009476238,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518764306,0.15015011257504687,20962.786009476236,1.1645992227486799,False,0,0,1
2025-07-11 21:30:00,1046,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181726,20961.501876181726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264422,7.083624447981739,2959.1492363988978,2959.1492363988978,20959.1492363989,0.0,2959.1492363988978,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504923,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-11 21:45:00,1047,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181439,20913.53376181439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915631,7.081878891234071,2953.105253988613,2953.105253988613,20953.105253988615,0.0,2953.105253988613,0.0,21090.0,20953.105253988615,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751876172,0.15,20953.105253988615,1.1640614029993674,False,0,0,1
2025-07-11 22:00:00,1048,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915179,20846.666218300907,5.7446808508824905,0.0,0.0012765957446405534,0.0,0.0012765957446405534,0.0012765957446405534,0.0,0.0012765957446405534,0.1,2,14000.0,22000.0,0.947836859052354,7.07964425394812,2945.4037732931256,2945.4037732931256,20945.403773293125,0.0,2945.4037732931256,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000235,0.15,20945.403773293125,1.1636335429607292,False,0,0,1
2025-07-11 22:15:00,1049,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,4.015711374538711e-14,0.0,4.015711374538711e-14,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-11 22:30:00,1050,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
