timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 14:00:00,2360,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,2665.68,2665.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.141091990881204,26.095938205660286,0.2902270678206813,0.29008195428677097,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:15:00,2361,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,2665.68,2665.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.095938205660286,26.053189254885403,0.29008195428677097,0.2899369133096276,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:30:00,2362,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,2665.68,2665.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.053189254885403,26.012859806339247,0.2899369133096276,0.2897919448529728,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 14:45:00,2363,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,2665.68,2665.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18424.32,0.0,424.32000000000016,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,26.012859806339247,25.974955114317073,0.2897919448529728,0.2896470488805464,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:00:00,2364,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,1786.68,1786.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.974955114317073,25.93947099179904,0.2896470488805464,0.28950222535610615,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1786.68,1786.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93947099179904,25.906393823081693,0.28950222535610615,0.2893574742434281,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:30:00,2366,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1786.68,1786.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90639382308169,25.87570061681428,0.2893574742434281,0.2892127955063064,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1786.68,1786.68,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.87570061681428,25.847359099212746,0.2892127955063064,0.28906818910855325,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,951.54,951.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.847359099212746,25.821327847051887,0.28906818910855325,0.28892365501399897,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:15:00,2369,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.821327847051887,25.7975564598662,0.28892365501399897,0.288779193186492,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:30:00,2370,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.7975564598662,25.775985770621777,0.288779193186492,0.28863480358989874,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:45:00,2371,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.775985770621777,25.75654809395692,0.28863480358989874,0.2884904861881038,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:00:00,2372,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,422.82,422.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19974.18,0.0,1974.18,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.75654809395692,25.780417510928412,0.2884904861881038,0.28834624094500977,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 17:15:00,2373,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19974.18,0.0,1974.18,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.780417510928412,25.806028157793854,0.28834624094500977,0.2882020678245373,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 17:30:00,2374,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19974.18,0.0,1974.18,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.806028157793854,25.833289947635308,0.2882020678245373,0.288057966790625,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 17:45:00,2375,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21778.32610076723,21778.32610076723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9899239136712378,7.112290895447067,3062.069088696671,3062.069088696671,20639.24908869667,0.0,2639.2490886966707,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.833289947635308,25.82251816718373,0.288057966790625,0.28791393780722974,21062.06908869667,1.1701149493720373,False,0,0,1
2025-07-25 18:00:00,2376,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.82251816718373,25.81175635635837,0.28791393780722974,0.2877699808383261,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:15:00,2377,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.81175635635837,25.80256482035627,0.2877699808383261,0.28762609584790694,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:30:00,2378,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.0,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.80256482035627,25.794826068476596,0.28762609584790694,0.287482282799983,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:45:00,2379,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.794826068476596,25.788417271256627,0.287482282799983,0.287338541658583,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 19:00:00,2380,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,2.5363624724878266,0.0,0.0005636361049972948,-0.0005636361049972948,0.0,0.0005636361049972948,0.0005636361049972948,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.788417271256627,25.948191758764988,0.287338541658583,0.28715658189149035,18000.0,1.0,False,0,0,0
2025-07-25 19:15:00,2381,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,452.5363624715722,0.0,0.10056363610479382,-0.10056363610479382,0.0,0.09999999999979653,0.09999999999979653,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.948191758764988,26.104733612430124,0.28715658189149035,0.28018123484342544,18000.0,1.0,False,0,0,0
2025-07-25 19:30:00,2382,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,902.536362471572,0.0,0.20056363610479377,-0.20056363610479377,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.104733612430124,26.257931397363926,0.28018123484342544,0.266415897208015,18000.0,1.0,False,0,0,0
2025-07-25 19:45:00,2383,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1352.536362471572,0.0,0.30056363610479375,-0.30056363610479375,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.257931397363922,26.407670402405675,0.266415897208015,0.24586396398055274,18000.0,1.0,False,0,0,0
2025-07-25 20:00:00,2384,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1802.5363624698423,0.0,0.40056363610440937,-0.40056363610440937,0.0,0.09999999999961562,0.09999999999961562,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.407670402405675,26.55383323031088,0.24586396398055274,0.21852882845886076,18000.0,1.0,False,0,0,0
2025-07-25 20:15:00,2385,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.000000000966,0.0,0.4000000000002147,-0.4000000000002147,0.0,0.0005636361041946869,0.0005636361041946869,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031088,26.699694421603983,0.21852882845886076,0.1912456510011385,18000.0,1.0,False,0,0,0
2025-07-25 20:30:00,2386,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000009659,0.0,0.30000000000021465,-0.30000000000021465,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476265,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603983,26.84846990455382,0.1912456510011385,0.17076959339301467,18000.0,1.0,False,0,0,0
2025-07-25 20:45:00,2387,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000009659,0.0,0.20000000000021464,-0.20000000000021464,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,26.84846990455382,27.0,0.17076959339301467,0.15709725207456446,18000.0,1.0,False,0,0,0
2025-07-25 21:00:00,2388,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.999999998887,20549.999999998887,0.0,450.0000000009659,0.0,0.10000000000021464,-0.10000000000021464,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090908585,7.0684139923640075,2907.2999999998597,2907.2999999998597,20907.29999999986,0.0,2907.2999999998597,0.0,21090.0,20962.786009476273,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15709725207456446,0.15022522518764306,20907.29999999986,1.161516666666659,False,0,0,1
2025-07-25 21:15:00,2389,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457332,20990.36515457332,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000021464,0.10000000000021464,0.1,2,14000.0,22000.0,0.95410750702606,7.0846713490064035,2962.786009476238,2962.786009476238,20962.786009476236,0.0,2962.786009476238,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518764306,0.15015011257504687,20962.786009476236,1.1645992227486799,False,0,0,1
2025-07-25 21:30:00,2390,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181726,20961.501876181726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264422,7.083624447981739,2959.1492363988978,2959.1492363988978,20959.1492363989,0.0,2959.1492363988978,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504923,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-25 21:45:00,2391,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181439,20913.53376181439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915631,7.081878891234071,2953.105253988613,2953.105253988613,20953.105253988615,0.0,2953.105253988613,0.0,21090.0,20953.105253988615,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751876172,0.15,20953.105253988615,1.1640614029993674,False,0,0,1
2025-07-25 22:00:00,2392,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915179,20846.666218300907,5.7446808508824905,0.0,0.0012765957446405534,0.0,0.0012765957446405534,0.0012765957446405534,0.0,0.0012765957446405534,0.1,2,14000.0,22000.0,0.947836859052354,7.07964425394812,2945.4037732931256,2945.4037732931256,20945.403773293125,0.0,2945.4037732931256,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000235,0.15,20945.403773293125,1.1636335429607292,False,0,0,1
2025-07-25 22:15:00,2393,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,4.015711374538711e-14,0.0,4.015711374538711e-14,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-25 22:30:00,2394,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-25 22:45:00,2395,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-25 23:00:00,2396,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-25 23:15:00,2397,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-25 23:30:00,2398,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-25 23:45:00,2399,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:00:00,2400,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:15:00,2401,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:30:00,2402,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:45:00,2403,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:00:00,2404,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:15:00,2405,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 01:30:00,2406,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:45:00,2407,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,16500.0,16044.255319148944,455.7446808510558,0.0,0.10127659574467907,0.0,0.10127659574467907,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.93779067072973,0.24388258220889023,0.2497106409177857,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 02:00:00,2408,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21094.255319148946,905.744680851054,0.0,0.20127659574467865,0.0,0.20127659574467865,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93779067072973,26.912418826085467,0.2497106409177857,0.26141078559732667,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:15:00,2409,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21544.255319148946,455.744680851054,0.0,0.10127659574467866,0.0,0.10127659574467866,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912418826085467,26.881663853663166,0.26141078559732667,0.2672300802045279,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:30:00,2410,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21994.255319148946,5.7446808510539995,0.0,0.0012765957446786665,0.0,0.0012765957446786665,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881663853663166,26.84552783858012,0.2672300802045279,0.2671714651644255,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:45:00,2411,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0012765957446786665,0.0,0.0012765957446786665,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84552783858012,26.80735410009963,0.2671714651644255,0.2670378794318433,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:00:00,2412,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.807354100099626,26.76718773328657,0.2670378794318433,0.2669043604921274,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:15:00,2413,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76718773328657,26.725039946675317,0.2669043604921274,0.2667709083118813,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:30:00,2414,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.725039946675317,26.680931337987843,0.2667709083118813,0.2666375228577254,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 03:45:00,2415,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.680931337987843,26.63489180084362,0.2666375228577254,0.26650420409629655,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:00:00,2416,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63489180084362,26.58696039169166,0.26650420409629655,0.26637095199424843,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:15:00,2417,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.58696039169166,26.537185157534417,0.26637095199424843,0.2662377665182513,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:30:00,2418,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.537185157534417,26.485622925180966,0.2662377665182513,0.2661046476349922,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:45:00,2419,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.485622925180966,26.432339052931933,0.2661046476349922,0.2659715953111747,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:00:00,2420,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,8.28,8.28,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.432339052931933,26.377407145759193,0.2659715953111747,0.2658386095135191,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:15:00,2421,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.377407145759193,26.32090873519989,0.2658386095135191,0.2657056902087624,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:30:00,2422,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.32090873519989,26.262932925335345,0.2657056902087624,0.265572837363658,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:45:00,2423,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.0,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.262932925335345,26.203576006370707,0.265572837363658,0.2654400509449762,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:00:00,2424,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.203576006370707,26.14294103746983,0.2654400509449762,0.2653073309195037,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.142941037469825,26.081137400631643,0.2653073309195037,0.265174677254044,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:30:00,2426,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.081137400631643,26.018280327518262,0.265174677254044,0.26504208991541695,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.0,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.018280327518262,25.954490401260763,0.26504208991541695,0.26490956887045924,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.954490401260763,25.893268035375947,0.26490956887045924,0.2706521140860241,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.893268035375947,25.83472394765023,0.2706521140860241,0.28226678802898103,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.83472394765023,25.772222691222442,0.28226678802898103,0.28800065463496655,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.772222691222442,25.70929504671386,0.28800065463496655,0.293731654307649,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.709295046713855,25.807705265438834,0.293731654307649,0.29358478848049524,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.807705265438834,25.90506042010713,0.29358478848049524,0.293437996086255,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.90506042010713,26.00150819117266,0.293437996086255,0.29329127708821184,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.0,20947.86569848503,0.0,0,,0.0,0.0,,0.0,0.5,26.00150819117266,26.097196968938015,0.29329127708821184,0.29314463144966774,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.0,23.0,18000.0,1768.26,1768.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.097196968938015,26.19227523598774,0.29314463144966774,0.29299805913394295,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.19227523598774,26.286890949126008,0.29299805913394295,0.29285156010437596,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.286890949126008,26.38119092346581,0.29285156010437596,0.29270513432432377,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.38119092346581,26.475320221307705,0.29270513432432377,0.2925587817571616,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.475320221307705,26.56942154842559,0.2925587817571616,0.292412502366283,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.56942154842559,26.663634660345238,0.292412502366283,0.2922662961150999,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.663634660345235,26.758095781158538,0.2922662961150999,0.29212016296704235,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.758095781158538,26.852937037362793,0.29212016296704235,0.29197410288555886,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.852937037362793,26.783285909149903,0.29197410288555886,0.2918281158341161,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:15:00,2445,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.783285909149903,26.715192826495727,0.2918281158341161,0.2916822017761991,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,tou_screen_g0p5_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.0,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.715192826495727,26.648769191611862,0.2916822017761991,0.29153636067531097,21090.0,1.1716666666666666,False,0,0,1
