timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19994.867650690467,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.35153492992431,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.23999999987,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.619999999984,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19635.24,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19959.784153579792,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.240000000056,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.357558151024456,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.443339530813425,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.526440486965175,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.526440486965175,25.606894960857954,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,25.606894960857954,25.684746033930917,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20626.696018221475,0.0,0,,0.0,0.0,,0.0,0.5,25.684746033930917,25.760045755536073,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20447.68565045236,0.0,0,,0.0,0.0,,0.0,0.5,25.760045755536073,25.832854932318863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.832854932318863,25.903242880029676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,40.8,40.8,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.903242880029676,25.97128713882951,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:15:00,21,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.97128713882951,26.037073153309183,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 05:30:00,22,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.037073153309183,25.935693918592776,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.935693918592776,25.833177719041064,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.833177719041064,25.729626240506413,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.729626240506413,25.625147499401148,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,21049.2,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,25.625147499401148,25.561105369482185,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.561105369482185,25.496137052363633,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.496137052363633,25.389117924066362,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.389117924066362,25.28165968071676,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.28165968071676,25.173894410790474,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.173894410790474,25.06595736285932,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.06595736285932,25.12298635605598,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.12298635605598,25.179193054589557,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.179193054589557,25.234723829586123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.234723829586123,25.2897257693854,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,2125.5,2125.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.2897257693854,25.344346061932605,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.344346061932605,25.39873137667493,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.39873137667493,25.453027248609768,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.453027248609768,25.50737746712273,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.50737746712273,25.56192347223291,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56192347223291,25.61680376083114,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61680376083114,25.67215330545421,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67215330545421,25.7281029880843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.7281029880843,25.784779051398598,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.784779051398598,25.842302569819267,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.842302569819267,25.900788942629205,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.900788942629205,25.9603474113245,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9603474113245,25.856080603270755,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.856080603270755,25.75401222861773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75401222861773,25.65422521160271,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65422521160271,25.556794699423033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,2821.08,2821.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.556794699423033,25.50303772923878,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:15:00,53,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50303772923878,25.451530898716918,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:30:00,54,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.451530898716918,25.402325471569313,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:45:00,55,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16581.706767187683,16581.706767187683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7537139439630764,6.8881073588492665,2407.295052665648,2407.295052665648,17586.215052665648,0.0,0.0,413.7849473343517,21049.2,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,25.402325471569313,25.354851008083845,0.5,0.5,20407.29505266565,1.1337386140369805,False,0,0,1
2025-07-01 14:00:00,56,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18619.26,0.0,619.26,0.0,21049.2,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.354851008083845,25.310369828391163,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:15:00,57,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19823.33693988532,19823.33693988532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9010607699947873,7.040186146677199,2815.7404544255505,2815.7404544255505,19038.00045442555,0.0,1038.0004544255505,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.310369828391163,25.243364672689278,0.5,0.5,20815.74045442555,1.156430025245864,False,0,0,1
2025-07-01 14:30:00,58,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,21090.000000000615,0.0,0,,0.0,0.0,,0.0,0.5,25.243364672689278,25.162590487417976,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.162590487417976,25.084468560314733,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,1420.5,1420.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.084468560314733,25.008993424662965,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.000000000004,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,19669.5,0.0,1669.5000000000005,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.008993424662965,24.936150192260754,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.936150192260754,24.865914606416712,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18976.5,0.0,976.5,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.865914606416712,24.83950313512366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19562.34,0.0,1562.3400000000001,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83950313512366,24.8153910727608,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:15:00,65,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19562.34,0.0,1562.3400000000001,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.8153910727608,24.793528079930503,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:30:00,66,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19562.34,0.0,1562.3400000000001,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.793528079930503,24.773855050323213,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:45:00,67,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21692.360345471032,21692.360345471032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9860163793395924,7.109364981033464,3051.23740352935,3051.23740352935,20216.57740352935,0.0,2216.5774035293502,0.0,21049.2,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.773855050323213,24.717361656369004,0.5,0.5,21051.23740352935,1.169513189084964,False,0,0,1
2025-07-01 17:00:00,68,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,358.26,358.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.717361656369004,24.825826497051928,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051928,24.93555671837042,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93555671837042,25.04646491005863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005863,25.15845646619918,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15845646619918,25.271430002441857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441857,25.38527780218054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218054,25.499886289778104,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,20739.218074036544,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778104,25.615136528813313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813313,25.730904743216463,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216463,25.8470628590626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8470628590626,25.96347906470263,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470263,26.080018386834137,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834137,26.19654328004545,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004545,26.312914227308802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308802,26.428990348851556,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851556,26.54463001679857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679857,26.65969147295408,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295408,26.77403344707802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707802,26.88751577300957,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000002045,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300957,27.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,19974.46280030856,19974.46280030856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9079301272867527,7.0462069379518715,2834.7823128388786,2834.7823128388786,20834.782312838877,0.0,2834.7823128388786,0.0,21049.2,21090.000000001484,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.961541525634942,0.5,0.5,20834.782312838877,1.1574879062688266,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961541525634942,26.948716746423703,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.948716746423703,26.935186148947324,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:45:00,91,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935186148947324,26.920820181886224,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:00:00,92,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.920820181886224,26.90549392574084,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:15:00,93,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90549392574084,26.88908762182376,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:30:00,94,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88908762182376,26.95023717918583,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-01 23:45:00,95,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7285.558474043323,7285.558474043323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9106948092554155,7.032525616301941,1035.9803677294587,1035.9803677294587,19035.98036772946,0.0,1035.9803677294587,0.0,21049.2,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.95023717918583,27.0,0.5,0.5,19035.98036772946,1.0575544648738588,False,1,0,0
2025-07-02 00:00:00,96,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16878.721729107594,16878.721729107594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672146240503451,6.904156329655758,2444.7189378675566,2444.7189378675566,20444.718937867558,0.0,2444.7189378675566,0.0,21049.2,21090.000000000437,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.976024440896737,0.5,0.5,20444.718937867558,1.13581771877042,False,0,0,1
2025-07-02 00:15:00,97,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976024440896737,26.95341222467632,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:30:00,98,tou_screen_g0p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,18433.208724971013,18433.208724971013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8378731238623188,6.980731018333323,2640.5842993463475,2640.5842993463475,20640.58429934635,0.0,2640.5842993463475,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95341222467632,26.914720913704276,0.5,0.5,20640.58429934635,1.1466991277414638,False,0,0,1
