timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 22:15:00,185,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16349.77525233149,150.2247476685103,0.0,0.033383277259668956,0.0,0.033383277259668956,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98872668224477,26.97687567213512,0.15,0.15188626753900555,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16365.396519710928,134.6034802890724,0.0,0.029911884508682755,0.0,0.029911884508682755,0.0034713927509862005,0.0,0.0034713927509862005,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97687567213512,26.964196206803784,0.15188626753900555,0.15356764762012118,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:45:00,187,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.029911884508682755,0.0,0.029911884508682755,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.964196206803784,26.949667058167243,0.15356764762012118,0.15349086379631113,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:00:00,188,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16496.082064384194,3.917935615806083,0.0,0.0008706523590680185,0.0,0.0008706523590680185,0.0008706523590680185,0.0,0.0008706523590680185,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.949667058167243,26.934207922859898,0.15349086379631113,0.15346526919050824,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:15:00,189,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16495.429238457455,4.570761542544371,0.0,0.0010157247872320824,0.0,0.0010157247872320824,0.000145072428164064,0.0,0.000145072428164064,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934207922859898,26.917674383420593,0.15346526919050824,0.1534482103871629,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:30:00,190,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16495.42923845746,4.570761542540722,0.0,0.0010157247872312715,0.0,0.0010157247872312715,8.109832250191573e-16,0.0,8.109832250191573e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917674383420593,26.899947420960252,0.1534482103871629,0.15343116011321914,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:45:00,191,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16495.42923845746,4.570761542540722,0.0,0.0010157247872312715,0.0,0.0010157247872312715,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899947420960252,26.880919090931336,0.15343116011321914,0.15341411836441238,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:00:00,192,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16495.42923845746,4.570761542540722,0.0,0.0010157247872312715,0.0,0.0010157247872312715,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880919090931336,26.860488055621463,0.15341411836441238,0.15339708513648,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:15:00,193,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16495.42923845746,4.57076154254272,0.0,0.0010157247872317155,0.0,0.0010157247872317155,4.440892098500626e-16,0.0,4.440892098500626e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860488055621463,26.83856001227979,0.15339708513648,0.15338006042516164,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:30:00,194,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,18691.54805698477,18684.80392767747,6.744129307302488,0.0,0.0014986954016227752,0.0,0.0014986954016227752,0.0004829706143910596,0.0,0.0004829706143910596,0.1,2,14000.0,22000.0,0.849615820772035,6.992369510385841,2673.135055180081,2673.135055180081,20673.135055180082,0.0,2673.135055180081,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83856001227979,26.79862778098218,0.15338006042516164,0.1533914187497944,20673.135055180082,1.14850750306556,False,0,0,1
2025-07-03 00:45:00,195,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16493.255870692697,6.744129307301449,0.0,0.0014986954016225442,0.0,0.0014986954016225442,2.3093506273941244e-16,0.0,2.3093506273941244e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79862778098218,26.773561576048373,0.1533914187497944,0.15340277139526484,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:00:00,196,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16493.255870692697,6.7441293073015744,0.0,0.0014986954016225722,0.0,0.0014986954016225722,2.7972416050126014e-17,0.0,2.7972416050126014e-17,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.773561576048373,26.746760873152905,0.15340277139526484,0.15341411836441254,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:15:00,197,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20930.177232856633,20930.177232856633,0.0,0.0,0.0,0.0,0.0,0.0014986954016225722,0.0,0.0014986954016225722,0.1,2,14000.0,22000.0,0.9513716924025742,7.082485355026963,2955.202331339936,2955.202331339936,20955.202331339937,0.0,2955.202331339936,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.746760873152905,26.684886257289886,0.15341411836441254,0.15333741130523035,20955.202331339937,1.1641779072966632,False,0,0,1
2025-07-03 01:30:00,198,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20461.411477143338,0.0,0,,0.0,0.0,,0.0,0.5,26.684886257289886,26.778324337934954,0.15333741130523035,0.15326074259957775,18000.0,1.0,False,0,0,0
2025-07-03 01:45:00,199,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77832433793495,26.86916984548805,0.15326074259957775,0.15318411222827796,18000.0,1.0,False,0,0,0
2025-07-03 02:00:00,200,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,26.86916984548805,26.95739090787939,0.15318411222827796,0.15310752017216384,18000.0,1.0,False,0,0,0
2025-07-03 02:15:00,201,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95739090787939,26.91921488239061,0.15310752017216384,0.15303096641207775,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:30:00,202,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,19603.70257429079,19603.70257429079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8910773897404904,7.031289391054369,2788.0665243606395,2788.0665243606395,20788.066524360638,0.0,2788.0665243606395,0.0,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.91921488239061,26.85579678835741,0.15303096641207775,0.15295445092887172,20788.066524360638,1.1548925846867022,False,0,0,1
2025-07-03 02:45:00,203,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.00000000001,16500.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000004,6.88360450563204,2397.0000000000014,2397.0000000000014,20397.0,0.0,2397.0000000000014,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85579678835741,26.813815287034416,0.15295445092887172,0.1528779737034073,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 03:00:00,204,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.813815287034416,26.769862576044847,0.1528779737034073,0.1528015347165556,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 03:15:00,205,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.769862576044847,26.847699743443076,0.1528015347165556,0.15272513394919734,18000.0,1.0,False,0,0,0
2025-07-03 03:30:00,206,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,6000.000000000015,5976.551062385193,23.44893761482129,0.0,0.005210875025515842,0.0,0.005210875025515842,0.005210875025515842,0.0,0.005210875025515842,0.1,0,4330.0,8000.0,0.7500000000000018,6.8649885583524055,874.0000000000018,874.0000000000018,18874.0,0.0,874.0000000000018,0.0,21090.0,21082.020000000684,0.0,0,,0.0,0.0,,0.0,0.5,26.847699743443076,26.878077040430895,0.15272513394919734,0.1529549102899718,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 03:45:00,207,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,6000.0,5976.551062385179,23.44893761482129,0.0,0.005210875025515842,0.0,0.005210875025515842,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.878077040430895,26.906104425742537,0.1529549102899718,0.15318457174257588,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 04:00:00,208,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,6000.0,5976.551062385179,23.44893761482129,0.0,0.005210875025515842,0.0,0.005210875025515842,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.906104425742537,26.931823312607637,0.15318457174257588,0.15341411836445365,18874.0,1.0485555555555555,False,1,0,0
2025-07-03 04:15:00,209,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,14.429936031490344,0.0,0.003206652451442299,-0.003206652451442299,0.005210875025515842,0.003206652451442299,0.00841752747695814,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.931823312607637,27.0,0.15341411836445365,0.15311956806808105,18000.0,1.0,False,0,0,0
2025-07-03 04:30:00,210,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21986.611651761214,13.388348238786238,0.0,0.0029751884975080527,0.0,0.0029751884975080527,0.0029751884975080527,0.003206652451442299,0.0061818409489503515,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.90093484676947,0.15311956806808105,0.1532178006082756,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:45:00,211,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21986.611651761214,13.388348238786236,0.0,0.0029751884975080523,0.0,0.0029751884975080523,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90093484676947,26.80041525757329,0.1532178006082756,0.15331598403220006,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21986.611651761214,13.388348238786232,0.0,0.002975188497508052,0.0,0.002975188497508052,4.336808689942018e-19,0.0,4.336808689942018e-19,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.80041525757329,26.698513334361234,0.15331598403220006,0.15341411836441257,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21536.611651761214,463.38834823878625,0.0,0.10297518849750806,0.0,0.10297518849750806,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.0,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.698513334361234,26.598684114102834,0.15341411836441257,0.15938720362945896,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16486.611651761214,13.38834823878642,0.0,0.0029751884975080935,0.0,0.0029751884975080935,0.09999999999999996,0.0,0.09999999999999996,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.02,0.0,2389.02,0.0,21090.0,20619.2504977477,0.0,0,,0.0,0.0,,0.0,0.5,26.598684114102834,26.535496230343757,0.15938720362945896,0.15948230235187283,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 05:45:00,215,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0029751884975080935,0.0,0.0029751884975080935,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20389.02,0.0,2389.02,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.535496230343757,26.470856142788442,0.15948230235187283,0.1594025612006969,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 06:00:00,216,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.470856142788442,26.36371772312021,0.1594025612006969,0.15932285992009657,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.36371772312021,26.255672217425243,0.15932285992009657,0.15924319849013652,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.255672217425243,26.146833385967398,0.15924319849013652,0.15916357689089145,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.0,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.146833385967398,26.040695348756117,0.15916357689089145,0.164958995102446,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,26.040695348756117,25.93736308004164,0.164958995102446,0.17662651560489473,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.93736308004164,25.830195957689675,0.17662651560489473,0.18241320234709227,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.830195957689675,25.719345171205415,0.18241320234709227,0.18232199574591873,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.0,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.719345171205415,25.611714962746923,0.18232199574591873,0.18810583474804576,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.611714962746923,25.665674069444215,0.18810583474804576,0.18801178183067174,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.665674069444215,25.718828149589985,0.18801178183067174,0.18791777593975642,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.718828149589985,25.771323477177177,0.18791777593975642,0.18782381705178655,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.771323477177177,25.823307043958753,0.18782381705178655,0.18772990514326066,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.823307043958753,25.874925941836484,0.18772990514326066,0.18763604019068902,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.874925941836484,25.92632674475435,0.18763604019068902,0.1875422221705937,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.92632674475435,25.97765489274374,0.1875422221705937,0.1874484510595084,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,25.97765489274374,26.02905408075845,0.1874484510595084,0.18735472683397864,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20072.7,0.0,0,,0.0,0.0,,0.0,0.5,26.02905408075845,26.080665654916928,0.18735472683397864,0.18726104947056166,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080665654916928,26.13262801873756,0.18726104947056166,0.1871674189458264,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13262801873756,26.185076051909906,0.1871674189458264,0.1870738352363535,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.185076051909906,26.238140544091184,0.1870738352363535,0.18698029831873533,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3192.48,3192.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,26.238140544091184,26.291947646152945,0.18698029831873533,0.18688680816957598,18000.0,1.0,False,0,0,0
2025-07-03 11:15:00,237,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3192.48,3192.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.291947646152945,26.346618341228123,0.18688680816957598,0.18679336476549122,18000.0,1.0,False,0,0,0
2025-07-03 11:30:00,238,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3192.48,3192.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.346618341228123,26.402267937823883,0.18679336476549122,0.1866999680831085,18000.0,1.0,False,0,0,0
2025-07-03 11:45:00,239,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3192.48,3192.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16499.999999989363,16499.999999989363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999995165,6.8836045056320385,2396.999999998455,2396.999999998455,17204.519999998454,0.0,0.0,795.4800000015448,21090.0,21090.000000000095,0.0,0,,0.0,0.0,,0.0,0.5,26.402267937823883,26.33525558717129,0.1866999680831085,0.18660661809906695,20396.999999998454,1.1331666666665807,False,0,0,1
2025-07-03 12:00:00,240,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3089.94,3089.94,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33525558717129,26.228879920628405,0.18660661809906695,0.18651331479001743,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3089.94,3089.94,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.228879920628405,26.12471454981524,0.18651331479001743,0.18642005813262244,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3089.94,3089.94,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12471454981524,26.02284233224349,0.18642005813262244,0.18632684810355615,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3089.94,3089.94,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.02284233224349,25.923338348760208,0.18632684810355615,0.18623368467950438,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.923338348760208,25.86751957054843,0.18623368467950438,0.18614056783716465,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:15:00,245,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19628.78155921964,19628.78155921964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8922173436008927,7.032314190463777,2791.2264764616743,2791.2264764616743,17786.306476461672,0.0,0.0,213.69352353832573,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86751957054843,25.79049666797506,0.18614056783716465,0.18604749755324607,20791.226476461674,1.1550681375812042,False,0,0,1
2025-07-03 13:30:00,246,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79049666797506,25.69813455837538,0.18604749755324607,0.18595447380446944,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21935.085618758996,21935.085618758996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970493463072271,7.117573385327504,3081.8207879636334,3081.8207879636334,18076.900787963634,0.0,76.90078796363332,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69813455837538,25.608845827389842,0.18595447380446944,0.18586149656756723,21081.820787963632,1.1712122659979796,False,0,0,1
2025-07-03 14:00:00,248,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,19023.540000000063,0.0,1023.5400000000614,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.608845827389842,25.52168592683856,0.18586149656756723,0.18576856581928344,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-03 14:15:00,249,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52168592683856,25.43716714513205,0.18576856581928344,0.18567568153637382,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,25.43716714513205,25.35530282095326,0.18567568153637382,0.18558284369560563,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35530282095326,25.276096886973882,0.18558284369560563,0.18549005227375784,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.276096886973882,25.199543841984653,0.18549005227375784,0.18539730724762096,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.999999997883,21999.999999997883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999037,7.119741100323554,3089.999999999733,3089.999999999733,19714.919999999736,0.0,1714.9199999997331,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.199543841984653,25.12562876348502,0.18539730724762096,0.18530460859399717,21089.999999999734,1.171666666666652,False,0,0,1
2025-07-03 15:30:00,254,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.12562876348502,25.054327360677846,0.18530460859399717,0.1852119562897002,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.00000000212,22000.00000000212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000964,7.119741100323695,3090.0000000002674,3090.0000000002674,19714.920000000267,0.0,1714.9200000002675,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.054327360677846,24.98560606764206,0.1852119562897002,0.18511935031155535,21090.00000000027,1.1716666666666817,False,0,0,1
2025-07-03 16:00:00,256,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1017.3,1017.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.98560606764206,24.919422176283785,0.18511935031155535,0.1850267906363996,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1017.3,1017.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21999.999999999764,21999.999999999764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999892,7.119741100323616,3089.9999999999704,3089.9999999999704,20072.69999999997,0.0,2072.6999999999707,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.919422176283785,24.85572400849617,0.1850267906363996,0.1849342772410814,21089.99999999997,1.171666666666665,False,0,0,1
2025-07-03 16:30:00,258,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1017.3,1017.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999998916,21999.999999998916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999507,7.119741100323588,3089.9999999998636,3089.9999999998636,20072.699999999862,0.0,2072.6999999998634,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.85572400849617,24.79445112679071,0.1849342772410814,0.1848418101024609,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-03 16:45:00,259,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1017.3,1017.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,20072.699999999903,0.0,2072.6999999999034,0.0,21090.0,21006.71901073354,0.0,0,,0.0,0.0,,0.0,0.5,24.794451126790708,24.735534582497408,0.1848418101024609,0.18474938919740969,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-03 17:00:00,260,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.735534582497408,24.84389720047086,0.18474938919740969,0.184657014502811,18000.0,1.0,False,0,0,0
2025-07-03 17:15:00,261,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84389720047086,24.95352577408262,0.184657014502811,0.1845646859955596,18000.0,1.0,False,0,0,0
2025-07-03 17:30:00,262,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95352577408262,25.06433288983245,0.1845646859955596,0.18447240365256184,18000.0,1.0,False,0,0,0
2025-07-03 17:45:00,263,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.06433288983245,25.17622393858677,0.18447240365256184,0.18438016745073557,18000.0,1.0,False,0,0,0
2025-07-03 18:00:00,264,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17622393858677,25.289097532797264,0.18438016745073557,0.18428797736701022,18000.0,1.0,False,0,0,0
2025-07-03 18:15:00,265,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.289097532797264,25.402845952677694,0.18428797736701022,0.18419583337832673,18000.0,1.0,False,0,0,0
2025-07-03 18:30:00,266,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.402845952677694,25.517355619428713,0.18419583337832673,0.18410373546163758,18000.0,1.0,False,0,0,0
2025-07-03 18:45:00,267,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.517355619428713,25.63250759348464,0.18410373546163758,0.18401168359390677,18000.0,1.0,False,0,0,0
2025-07-03 19:00:00,268,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63250759348464,25.748178095649013,0.18401168359390677,0.18391967775210982,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.748178095649013,25.86423904888772,0.18391967775210982,0.18382771791323377,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.86423904888772,25.980558638459982,0.18382771791323377,0.18373580405427717,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980558638459982,26.097001887989105,0.18373580405427717,0.18364393615225005,18000.0,1.0,False,0,0,0
