timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-05 15:15:00,445,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,888.6,888.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.999999998363,21999.999999998363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999256,7.11974110032357,3089.9999999997935,3089.9999999997935,20201.399999999794,0.0,2201.3999999997936,0.0,21090.0,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.199511633829438,25.125596736500675,0.18534029546027708,0.18524762531254696,21089.999999999793,1.171666666666655,False,0,0,1
2025-07-05 15:30:00,446,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,888.6,888.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.0,21090.00000000017,0.0,0,,0.0,0.0,,0.0,0.5,25.125596736500675,25.054295513845286,0.18524762531254696,0.1851550014998907,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,888.6,888.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.999999999727,21999.999999999727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999876,7.1197411003236155,3089.9999999999654,3089.9999999999654,20201.399999999965,0.0,2201.3999999999655,0.0,21090.0,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.054295513845286,24.98557439994795,0.1851550014998907,0.18506242399914077,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-05 16:00:00,448,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,642.24,642.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.0,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,24.98557439994795,24.919390686720455,0.18506242399914077,0.1849698927871412,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,642.24,642.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0000000012,22000.0000000012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000546,7.119741100323664,3090.0000000001514,3090.0000000001514,20447.76000000015,0.0,2447.760000000151,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.919390686720455,24.855692696061624,0.1849698927871412,0.18487740784074766,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-05 16:30:00,450,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,642.24,642.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,20447.759999999922,0.0,2447.759999999924,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.855692696061624,24.794419990488603,0.18487740784074766,0.1847849691368273,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-05 16:45:00,451,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,642.24,642.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20447.759999999962,0.0,2447.759999999963,0.0,21090.0,21006.71901073354,0.0,0,,0.0,0.0,,0.0,0.5,24.794419990488603,24.735503621336996,0.1847849691368273,0.18469257665225888,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-05 17:00:00,452,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,170.4,170.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.735503621336996,24.843866413466973,0.18469257665225888,0.18460023036393278,18000.0,1.0,False,0,0,0
2025-07-05 17:15:00,453,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,170.4,170.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.843866413466973,24.95349516025563,0.18460023036393278,0.1845079302487508,18000.0,1.0,False,0,0,0
2025-07-05 17:30:00,454,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,170.4,170.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95349516025563,25.064302448208235,0.1845079302487508,0.18441567628362646,18000.0,1.0,False,0,0,0
2025-07-05 17:45:00,455,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,170.4,170.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.064302448208235,25.176193668196692,0.18441567628362646,0.18432346844548464,18000.0,1.0,False,0,0,0
2025-07-05 18:00:00,456,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,30.78,30.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.176193668196692,25.28906743267813,0.18432346844548464,0.1842313067112619,18000.0,1.0,False,0,0,0
2025-07-05 18:15:00,457,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,30.78,30.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28906743267813,25.402816021871732,0.1842313067112619,0.18413919105790627,18000.0,1.0,False,0,0,0
2025-07-05 18:30:00,458,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,30.78,30.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.402816021871732,25.517325856983536,0.18413919105790627,0.18404712146237734,18000.0,1.0,False,0,0,0
2025-07-05 18:45:00,459,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,30.78,30.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.517325856983536,25.632477998453215,0.18404712146237734,0.18395509790164616,18000.0,1.0,False,0,0,0
2025-07-05 19:00:00,460,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.632477998453215,25.74814866708964,0.18395509790164616,0.18386312035269534,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74814866708964,25.86420978586399,0.18386312035269534,0.183771188792519,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.86420978586399,25.980529540040763,0.183771188792519,0.18367930319812276,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980529540040763,26.096972953248493,0.18367930319812276,0.1835874635465237,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.096972953248493,26.213402477023724,0.1835874635465237,0.18349566981475043,18000.0,1.0,False,0,0,0
2025-07-05 20:15:00,465,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.213402477023724,26.329678591304074,0.18349566981475043,0.18340392197984307,18000.0,1.0,False,0,0,0
2025-07-05 20:30:00,466,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.329678591304074,26.445660413299354,0.18340392197984307,0.18331222001885317,18000.0,1.0,False,0,0,0
2025-07-05 20:45:00,467,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.445660413299354,26.561206312133848,0.18331222001885317,0.18322056390884375,18000.0,1.0,False,0,0,0
2025-07-05 21:00:00,468,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,277.8427035982965,0.0,0.06174282302184367,-0.06174282302184367,0.0,0.06174282302184367,0.06174282302184367,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.561206312133848,26.67409070635111,0.18322056390884375,0.1789344683672532,18000.0,1.0,False,0,0,0
2025-07-05 21:15:00,469,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,727.8427036111138,0.0,0.16174282302469198,-0.16174282302469198,0.0,0.10000000000284831,0.10000000000284831,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67409070635111,26.782892864510103,0.1789344683672532,0.16785703761237042,18000.0,1.0,False,0,0,0
2025-07-05 21:30:00,470,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,727.8427031864189,0.0,0.1617428229303153,-0.1617428229303153,0.0,9.437667314315945e-11,9.437667314315945e-11,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.782892864510103,26.890866535944703,0.1678570376123704,0.1567851455792765,18000.0,1.0,False,0,0,0
2025-07-05 21:45:00,471,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191495336,0.0,0.09872340425545191,-0.09872340425545191,0.0,0.0630194186748634,0.0630194186748634,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944703,27.0,0.1567851455792765,0.15000000000000235,18000.0,1.0,False,0,0,0
2025-07-05 22:00:00,472,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16494.255319149535,5.744680850466429,0.0,0.0012765957445480952,0.0,0.0012765957445480952,0.0012765957445480952,0.09872340425545191,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987643081743634,0.15000000000000235,0.14999999999999455,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:15:00,473,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16407.04274061033,92.9572593896713,0.0,0.020657168753260288,0.0,0.020657168753260288,0.019380573008712192,0.0,0.019380573008712192,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987643081743634,26.97536866072471,0.14999999999999455,0.1511386086642486,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:30:00,474,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16407.04274061033,92.9572593896713,0.0,0.020657168753260288,0.0,0.020657168753260288,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97536866072471,26.96238532567581,0.1511386086642486,0.15227664802417054,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 22:45:00,475,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16407.04274061033,92.9572593896713,0.0,0.020657168753260288,0.0,0.020657168753260288,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96238532567581,26.948563542691037,0.15227664802417054,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:00:00,476,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16482.364878008364,17.635121991635515,0.0,0.003918915998141225,0.0,0.003918915998141225,0.016738252755119063,0.0,0.016738252755119063,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.948563542691037,26.93321349355606,0.15341411836441252,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:15:00,477,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.002611957294991432,0.0,0.002611957294991432,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93321349355606,26.916695376926253,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:30:00,478,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.916695376926253,26.898983750522106,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 23:45:00,479,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,6.622740550410455e-15,0.0,6.622740550410455e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.898983750522106,26.879970670284067,0.15356764762012112,0.15356764762012073,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:00:00,480,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.879970670284067,26.859554798985,0.15356764762012073,0.15356764762012035,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:15:00,481,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.859554798985,26.837641834356567,0.15356764762012035,0.15356764762011996,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 00:30:00,482,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16499.99999999927,16494.1186858339,5.881314165104966,0.0,0.0013069587033566591,0.0,0.0013069587033566591,2.134889487415137e-13,0.0,2.134889487415137e-13,0.1,2,14000.0,22000.0,0.7499999999999668,6.883604505632,2396.9999999999077,2396.9999999999077,20396.99999999991,0.0,2396.9999999999077,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.837641834356567,26.8141449071236,0.15356764762011996,0.15356764762013211,20396.99999999991,1.1331666666666615,False,0,0,1
2025-07-06 00:45:00,483,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,18307.615528810868,18307.615528810868,0.0,0.0,0.0,0.0,0.0,0.0013069587033566591,0.0,0.0013069587033566591,0.1,2,14000.0,22000.0,0.8321643422186757,6.974968614769168,2624.7595566301693,2624.7595566301693,20624.759556630168,0.0,2624.7595566301693,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8141449071236,26.77538372091936,0.15356764762013211,0.15349086379632207,20624.759556630168,1.1458199753683427,False,0,0,1
2025-07-06 01:00:00,484,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21910.334063914128,21910.334063914128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9959242756324603,7.116743812423297,3078.70209205318,3078.70209205318,21078.70209205318,0.0,3078.70209205318,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77538372091936,26.70794468200983,0.15349086379632207,0.15341411836442392,21078.70209205318,1.1710390051140656,False,0,0,1
2025-07-06 01:15:00,485,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70794468200983,26.638264736468418,0.15341411836442392,0.15333741130524173,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 01:30:00,486,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,26.638264736468418,26.731965063168104,0.15333741130524173,0.1532607425995891,18000.0,1.0,False,0,0,0
2025-07-06 01:45:00,487,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,5999.999999999598,5999.999999999598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999497,6.86498855835234,873.9999999999494,873.9999999999494,18873.99999999995,0.0,873.9999999999494,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.731965063168104,26.77807134164177,0.1532607425995891,0.15318411222828932,18873.99999999995,1.0485555555555528,False,1,0,0
2025-07-06 02:00:00,488,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.77807134164177,26.82180483311724,0.15318411222828932,0.1531075201721752,18874.0,1.0485555555555555,False,1,0,0
2025-07-06 02:15:00,489,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,6241.981416770626,6241.981416770626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7802476770963283,6.901108661686525,904.4896585130978,904.4896585130978,18904.4896585131,0.0,904.4896585130978,0.0,21090.0,21077.340000000157,0.0,0,,0.0,0.0,,0.0,0.5,26.82180483311724,26.86132661867322,0.1531075201721752,0.1530309664120891,18904.4896585131,1.05024942547295,False,1,0,0
2025-07-06 02:30:00,490,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,7999.999999992208,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.999999999999026,7.104795737121491,1125.9999999990723,1125.9999999990723,19125.999999999072,0.0,1125.9999999990723,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.86132661867322,26.88526191543061,0.1530309664120891,0.15295445092888307,19125.999999999072,1.062555555555504,False,1,0,0
2025-07-06 02:45:00,491,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,7999.999999997206,7999.999999997206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999996507,7.104795737122559,1125.9999999996066,1125.9999999996066,19125.999999999607,0.0,1125.9999999996066,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.88526191543061,26.906864672767853,0.15295445092888307,0.15287797370341863,19125.999999999607,1.0625555555555337,False,1,0,0
2025-07-06 03:00:00,492,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,7999.999999895508,7999.999999895531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999869386,7.104795737112832,1125.9999999868342,1125.9999999868342,19125.999999986834,0.0,1125.9999999868342,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.906864672767853,26.926138558984317,0.15287797370341863,0.15280153471656693,19125.999999986834,1.062555555554824,False,1,0,0
2025-07-06 03:15:00,493,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,7999.999999999534,7999.999999999534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999418,7.10479573712254,1125.9999999999372,1125.9999999999372,19125.999999999938,0.0,1125.9999999999372,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558984317,26.943096673978516,0.15280153471656693,0.15272513394920867,19125.999999999938,1.0625555555555521,False,1,0,0
2025-07-06 03:30:00,494,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,7999.999999999999,7999.999999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999999,7.104795737122557,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.0,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.943096673978516,26.957761496199964,0.15272513394920867,0.15264877138223407,19126.0,1.0625555555555555,False,1,0,0
2025-07-06 03:45:00,495,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,7742.848522755725,7742.848522755725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9678560653444656,7.080153815602472,1093.5989138672212,1093.5989138672212,19093.598913867223,0.0,1093.5989138672212,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957761496199964,26.972093425495128,0.15264877138223407,0.15257244699654296,19093.598913867223,1.0607554952148457,False,1,0,0
2025-07-06 04:00:00,496,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7522.816879566465,7509.155420838204,13.661458728261897,0.0,0.0030358797173915325,0.0,0.0030358797173915325,0.0030358797173915325,0.0,0.0030358797173915325,0.1,0,4330.0,8000.0,0.9403521099458081,7.057879578772526,1065.8749268253737,1065.8749268253737,19065.874926825374,0.0,1065.8749268253737,0.0,21090.0,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.972093425495128,26.985946591548224,0.15257244699654296,0.15267451870644144,19065.874926825374,1.0592152737125209,False,1,0,0
2025-07-06 04:15:00,497,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16475.2600504045,24.739949595500615,0.0,0.005497766576777915,0.0,0.005497766576777915,0.0024618868593863823,0.0,0.0024618868593863823,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.985946591548224,26.93036260963875,0.15267451870644144,0.15292117523347393,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 04:30:00,498,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21525.2600504045,474.7399495955006,0.0,0.10549776657677791,0.0,0.10549776657677791,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93036260963875,26.83514930373918,0.15292117523347393,0.15904270843224289,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 04:45:00,499,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21975.260050404497,24.739949595503276,0.0,0.0054977665767785054,0.0,0.0054977665767785054,0.09999999999999941,0.0,0.09999999999999941,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83514930373918,26.73508489523272,0.15904270843224289,0.1592861808644125,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:00:00,500,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0054977665767785054,0.0,0.0054977665767785054,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73508489523272,26.63345004269704,0.1592861808644125,0.1592065377739803,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:15:00,501,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63345004269704,26.530511390842456,0.1592065377739803,0.15912693450509333,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:30:00,502,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.530511390842456,26.426356566039924,0.15912693450509333,0.15904737103784078,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 05:45:00,503,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.426356566039924,26.321080389096323,0.15904737103784078,0.15896784735232186,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:00:00,504,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,12.66,12.66,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18083.011811486533,18083.011811486533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8219550823402969,6.964488332414988,2596.459488247303,2596.459488247303,20583.799488247303,0.0,2583.799488247303,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.321080389096323,26.244161869456462,0.15896784735232186,0.1588883634286457,20596.459488247303,1.1442477493470724,False,0,0,1
2025-07-06 06:15:00,505,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,12.66,12.66,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.244161869456462,26.136788865438355,0.1588883634286457,0.15880891924693138,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:30:00,506,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,12.66,12.66,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.136788865438355,26.031993752835433,0.15880891924693138,0.16460451478730792,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 06:45:00,507,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,12.66,12.66,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21077.34,0.0,3077.34,0.0,21090.0,21077.34,0.0,0,,0.0,0.0,,0.0,0.5,26.031993752835433,25.923126688560522,0.16460451478730792,0.16452221252991428,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:00:00,508,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,169.56,169.56,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.923126688560522,25.813705743559645,0.16452221252991428,0.16443995142364934,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:15:00,509,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,169.56,169.56,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.813705743559645,25.70723419372539,0.16443995142364934,0.17023273144793752,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:30:00,510,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,169.56,169.56,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.70723419372539,25.59707506716343,0.17023273144793752,0.17014761508221357,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 07:45:00,511,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,169.56,169.56,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20920.44,0.0,2920.44,0.0,21090.0,20920.44,0.0,0,,0.0,0.0,,0.0,0.5,25.59707506716343,25.486757628040177,0.17014761508221357,0.17006254127467246,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 08:00:00,512,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,472.92,472.92,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.486757628040177,25.541419619745195,0.17006254127467246,0.16997751000403513,18000.0,1.0,False,0,0,0
2025-07-06 08:15:00,513,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,472.92,472.92,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.541419619745195,25.59527263117052,0.16997751000403513,0.16989252124903312,18000.0,1.0,False,0,0,0
2025-07-06 08:30:00,514,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,472.92,472.92,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.59527263117052,25.64846295854882,0.16989252124903312,0.16980757498840862,18000.0,1.0,False,0,0,0
2025-07-06 08:45:00,515,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,472.92,472.92,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17527.08,0.0,0.0,472.92,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.64846295854882,25.70113761574768,0.16980757498840862,0.16972267120091442,18000.0,1.0,False,0,0,0
2025-07-06 09:00:00,516,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1454.1,1454.1,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.70113761574768,25.7534437166591,0.16972267120091442,0.16963780986531396,18000.0,1.0,False,0,0,0
2025-07-06 09:15:00,517,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1454.1,1454.1,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.7534437166591,25.805527857093587,0.16963780986531396,0.16955299096038132,18000.0,1.0,False,0,0,0
2025-07-06 09:30:00,518,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1454.1,1454.1,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.805527857093587,25.85753549882607,0.16955299096038132,0.16946821446490112,18000.0,1.0,False,0,0,0
2025-07-06 09:45:00,519,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1454.1,1454.1,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16545.9,0.0,0.0,1454.1,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.85753549882607,25.909610358431568,0.16946821446490112,0.16938348035766868,18000.0,1.0,False,0,0,0
2025-07-06 10:00:00,520,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1418.88,1418.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20162.64,0.0,0,,0.0,0.0,,0.0,0.5,25.909610358431568,25.961893803528135,0.16938348035766868,0.16929878861748984,18000.0,1.0,False,0,0,0
2025-07-06 10:15:00,521,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1418.88,1418.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961893803528135,26.01452425901283,0.16929878861748984,0.1692141392231811,18000.0,1.0,False,0,0,0
2025-07-06 10:30:00,522,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1418.88,1418.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01452425901283,26.06763662583363,0.1692141392231811,0.16912953215356952,18000.0,1.0,False,0,0,0
2025-07-06 10:45:00,523,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1418.88,1418.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16581.12,0.0,0.0,1418.88,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06763662583363,26.121361714786584,0.16912953215356952,0.16904496738749275,18000.0,1.0,False,0,0,0
2025-07-06 11:00:00,524,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1341.54,1341.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.121361714786584,26.175825697763184,0.16904496738749275,0.16896044490379902,18000.0,1.0,False,0,0,0
2025-07-06 11:15:00,525,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1341.54,1341.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175825697763184,26.231149578798053,0.16896044490379902,0.16887596468134713,18000.0,1.0,False,0,0,0
2025-07-06 11:30:00,526,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1341.54,1341.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.231149578798053,26.287448687182483,0.16887596468134713,0.16879152669900646,18000.0,1.0,False,0,0,0
2025-07-06 11:45:00,527,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1341.54,1341.54,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16658.46,0.0,0.0,1341.54,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.287448687182483,26.344832194814664,0.16879152669900646,0.16870713093565698,18000.0,1.0,False,0,0,0
2025-07-06 12:00:00,528,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,927.36,927.36,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.344832194814664,26.238402659853787,0.16870713093565698,0.16862277737018916,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:15:00,529,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,927.36,927.36,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.238402659853787,26.134183723632482,0.16862277737018916,0.16853846598150407,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:30:00,530,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,927.36,927.36,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.134183723632482,26.035633241958006,0.16853846598150407,0.17432919674851333,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 12:45:00,531,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,927.36,927.36,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20162.64,0.0,2162.64,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.035633241958006,25.93605730960758,0.17432919674851333,0.1742420321501391,21090.0,1.1716666666666666,False,0,0,1
2025-07-06 13:00:00,532,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1057.26,1057.26,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19339.74,0.0,1339.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93605730960758,25.880166987241036,0.1742420321501391,0.17415491113406403,20397.0,1.1331666666666667,False,0,0,1
