timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 05:45:00,887,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,13.56,13.56,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.000000000007,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.420415887591314,26.315173126963987,0.16376578485413174,0.16368390196170468,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:00:00,888,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,196.02,196.02,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16903.25577747941,16903.25577747941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7683298080672459,6.905460065648119,2447.810227962406,2447.810227962406,20251.790227962407,0.0,2251.790227962406,0.0,21090.000000000007,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.315173126963987,26.247136005928674,0.16368390196170468,0.16360206001072383,20447.810227962407,1.1359894571090225,False,0,0,1
2025-07-10 06:15:00,889,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,196.02,196.02,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000007,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.247136005928674,26.13974627239291,0.16360206001072383,0.16352025898071848,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:30:00,890,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,196.02,196.02,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000007,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.13974627239291,26.034934524375867,0.16352025898071848,0.16931349885122812,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:45:00,891,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,196.02,196.02,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.000000000007,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.034934524375867,25.92605091826104,0.16931349885122812,0.16922884210180253,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:00:00,892,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,615.6,615.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000007,20474.400000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.92605091826104,25.8166135244681,0.16922884210180253,0.16914422768075163,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:15:00,893,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,615.6,615.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000007,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.8166135244681,25.710125618366234,0.16914422768075163,0.17493465556691126,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:30:00,894,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,615.6,615.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000007,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.710125618366234,25.59995022754067,0.17493465556691126,0.17484718823912782,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,615.6,615.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.000000000007,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.59995022754067,25.489616615640294,0.17484718823912782,0.17475976464500825,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1100.58,1100.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.489616615640294,25.544262525540063,0.17475976464500825,0.17467238476268576,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1100.58,1100.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.544262525540063,25.598099545620293,0.17467238476268576,0.17458504857030444,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1100.58,1100.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.598099545620293,25.651273971604812,0.17458504857030444,0.1744977560460193,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1100.58,1100.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.651273971604812,25.703932816855232,0.1744977560460193,0.1744105071679963,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1641.6,1641.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000007,19979.220000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.703932816855232,25.75622319476042,0.1744105071679963,0.1743233019144123,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1641.6,1641.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.75622319476042,25.80829170063059,0.1743233019144123,0.1742361402634551,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1641.6,1641.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.80829170063059,25.860283795743175,0.1742361402634551,0.17414902219332337,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1641.6,1641.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.860283795743175,25.91234319617851,0.17414902219332337,0.17406194768222671,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2474.46,2474.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000007,19979.22,0.0,0,,0.0,0.0,,0.0,0.5,25.91234319617851,25.96461126906275,0.17406194768222671,0.1739749167083856,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2474.46,2474.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96461126906275,26.017226438803814,0.1739749167083856,0.17388792925003144,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2474.46,2474.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.017226438803814,26.070323605863287,0.17388792925003144,0.17380098528540644,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2474.46,2474.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.070323605863287,26.124033580553576,0.17380098528540644,0.17371408479276373,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2644.74,2644.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.124033580553576,26.178482534285237,0.17371408479276373,0.17362722775036737,18000.0,1.0,False,0,0,0
2025-07-10 11:15:00,909,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2644.74,2644.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.178482534285237,26.23379147061467,0.17362722775036737,0.1735404141364922,18000.0,1.0,False,0,0,0
2025-07-10 11:30:00,910,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2644.74,2644.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23379147061467,26.29007571835763,0.1735404141364922,0.17345364392942397,18000.0,1.0,False,0,0,0
2025-07-10 11:45:00,911,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2644.74,2644.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.29007571835763,26.347444448939452,0.17345364392942397,0.17336691710745927,18000.0,1.0,False,0,0,0
2025-07-10 12:00:00,912,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2280.78,2280.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.347444448939452,26.241000220049123,0.17336691710745927,0.17328023364890555,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2280.78,2280.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.241000220049123,26.13676667255172,0.17328023364890555,0.1731935935320811,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2280.78,2280.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13676667255172,26.03820166178957,0.1731935935320811,0.17898199673531506,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2280.78,2280.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03820166178957,25.938611282077595,0.17898199673531506,0.17889250573694743,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1876.74,1876.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18520.26,0.0,520.26,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.938611282077595,25.882706593615907,0.17889250573694743,0.17880305948407896,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 13:15:00,917,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1876.74,1876.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.882706593615907,25.787814125731927,0.17880305948407896,0.17871365795433694,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:30:00,918,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1876.74,1876.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.787814125731927,25.695467105432368,0.17871365795433694,0.1786243011253598,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:45:00,919,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1876.74,1876.74,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19213.26,0.0,1213.26,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.695467105432368,25.60570652101033,0.1786243011253598,0.1785349889747971,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:00:00,920,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1911.3,1911.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.60570652101033,25.518564279057436,0.1785349889747971,0.1784457214803097,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:15:00,921,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1911.3,1911.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.518564279057436,25.434063056619696,0.1784457214803097,0.17835649861956956,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:30:00,922,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1911.3,1911.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.434063056619696,25.352216192938787,0.17835649861956956,0.1782673203702598,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 14:45:00,923,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1911.3,1911.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19178.7,0.0,1178.7,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.352216192938787,25.27302762124199,0.1782673203702598,0.17817818671007468,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:00:00,924,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1254.06,1254.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27302762124199,25.196491840872504,0.17817818671007468,0.17808909761671965,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1254.06,1254.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.196491840872504,25.122593929879116,0.17808909761671965,0.1780000530679113,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:30:00,926,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1254.06,1254.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000007,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.122593929879116,25.051309598010974,0.1780000530679113,0.17791105304137736,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1254.06,1254.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.051309598010974,24.982605279890205,0.17791105304137736,0.17782209751485667,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1110.78,1110.78,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.982605279890205,24.916438267963034,0.17782209751485667,0.17773318646609926,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:15:00,929,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1110.78,1110.78,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.916438267963034,24.852756884659726,0.17773318646609926,0.17764431987286622,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:30:00,930,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1110.78,1110.78,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.852756884659726,24.79150069302584,0.17764431987286622,0.1775554977129298,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:45:00,931,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1110.78,1110.78,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19979.22,0.0,1979.22,0.0,21090.000000000007,21023.03034804683,0.0,0,,0.0,0.0,,0.0,0.5,24.791500693025835,24.732600744922458,0.1775554977129298,0.17746671996407334,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 17:00:00,932,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,521.16,521.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.732600744922458,24.84097986573227,0.17746671996407334,0.17737798660409132,18000.0,1.0,False,0,0,0
2025-07-10 17:15:00,933,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,521.16,521.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84097986573227,24.950624849351936,0.17737798660409132,0.1772892976107893,18000.0,1.0,False,0,0,0
2025-07-10 17:30:00,934,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,521.16,521.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.950624849351936,25.061448282803376,0.1772892976107893,0.1772006529619839,18000.0,1.0,False,0,0,0
2025-07-10 17:45:00,935,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,521.16,521.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.061448282803376,25.173355557472235,0.1772006529619839,0.17711205263550292,18000.0,1.0,False,0,0,0
2025-07-10 18:00:00,936,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,101.58,101.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.173355557472235,25.286245286326498,0.17711205263550292,0.17702349660918518,18000.0,1.0,False,0,0,0
2025-07-10 18:15:00,937,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,101.58,101.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.286245286326498,25.40000975009333,0.17702349660918518,0.1769349848608806,18000.0,1.0,False,0,0,0
2025-07-10 18:30:00,938,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,101.58,101.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000007,21090.000000000095,0.0,0,,0.0,0.0,,0.0,0.5,25.40000975009333,25.514535370483884,0.1769349848608806,0.17684651736845017,18000.0,1.0,False,0,0,0
2025-07-10 18:45:00,939,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,101.58,101.58,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.514535370483884,25.629703208440123,0.17684651736845017,0.17675809410976595,18000.0,1.0,False,0,0,0
2025-07-10 19:00:00,940,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.629703208440123,25.745389485270373,0.17675809410976595,0.1766697150627111,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745389485270373,25.861466124442458,0.1766697150627111,0.17658138020517974,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000702,0.0,0,,0.0,0.0,,0.0,0.5,25.861466124442458,25.977801311714725,0.17658138020517974,0.17649308951507717,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977801311714725,26.09426007120679,0.17649308951507717,0.17640484297031964,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09426007120679,26.210704854943508,0.17640484297031964,0.17631664054883447,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.210704854943508,26.326996143348058,0.17631664054883447,0.17622848222856008,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.326996143348058,26.442993054113092,0.17622848222856008,0.1761403679874458,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.442993054113092,26.55855395684301,0.1761403679874458,0.1760522978034521,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,165.12139060437445,0.0,0.03669364235652765,-0.03669364235652765,0.0,0.03669364235652765,0.03669364235652765,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55855395684301,26.672298680406236,0.1760522978034521,0.17347149703793846,18000.0,1.0,False,0,0,0
2025-07-10 21:15:00,949,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,615.1213906038987,0.0,0.13669364235642192,-0.13669364235642192,0.0,0.09999999999989427,0.09999999999989427,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.672298680406236,26.781956328558728,0.17347149703793846,0.16409850841194518,18000.0,1.0,False,0,0,0
2025-07-10 21:30:00,950,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,749.3742650520178,0.0,0.16652761445600395,-0.16652761445600395,0.0,0.029833972099582023,0.029833972099582023,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.00000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.781956328558728,26.88977378129406,0.16409850841194518,0.1527034418713259,18000.0,1.0,False,0,0,0
2025-07-10 21:45:00,951,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,299.37426505201773,0.0,0.06652761445600394,-0.06652761445600394,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88977378129406,26.999999999999996,0.1527034418713259,0.1481075511248465,18000.0,1.0,False,0,0,0
2025-07-10 22:00:00,952,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16349.374265051547,150.62573494845242,0.0,0.033472385544100536,0.0,0.033472385544100536,0.033472385544100536,0.06652761445600394,0.10000000000010448,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.988729689649364,0.1481075511248465,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:15:00,953,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16349.374265051547,150.6257349484524,0.0,0.03347238554410053,0.0,0.03347238554410053,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988729689649364,26.97688167002766,0.15,0.1518915026507159,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:30:00,954,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16365.797306497228,134.20269350277135,0.0,0.029822820778393634,0.0,0.029822820778393634,0.0036495647657068947,0.0,0.0036495647657068947,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97688167002766,26.96419916505728,0.1518915026507159,0.15356764762012118,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:45:00,955,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.029822820778393634,0.0,0.029822820778393634,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96419916505728,26.94966999978056,0.15356764762012118,0.15349086379631113,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:00:00,956,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16496.082064384194,3.917935615806083,0.0,0.0008706523590680185,0.0,0.0008706523590680185,0.0008706523590680185,0.0,0.0008706523590680185,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94966999978056,26.93421084792664,0.15349086379631113,0.15346526919050824,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:15:00,957,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16495.429238457455,4.570761542544371,0.0,0.0010157247872320824,0.0,0.0010157247872320824,0.000145072428164064,0.0,0.000145072428164064,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93421084792664,26.917677292033833,0.15346526919050824,0.1534482103871629,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:30:00,958,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16495.429238457455,4.57076154254437,0.0,0.0010157247872320822,0.0,0.0010157247872320822,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917677292033833,26.899950313212543,0.1534482103871629,0.1534311601132192,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:45:00,959,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16495.429238457455,4.5707615425443695,0.0,0.001015724787232082,0.0,0.001015724787232082,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899950313212543,26.88092196691471,0.1534311601132192,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:00:00,960,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16495.429238457455,4.570761542544369,0.0,0.001015724787232082,0.0,0.001015724787232082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88092196691471,26.86049091542743,0.1534141183644125,0.15339708513648018,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:15:00,961,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16495.429238457455,4.570761542546367,0.0,0.001015724787232526,0.0,0.001015724787232526,4.440892098500626e-16,0.0,4.440892098500626e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86049091542743,26.83856285599935,0.15339708513648018,0.15338006042516186,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:30:00,962,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,18691.925086798554,18685.18095749126,6.744129307296819,0.0,0.0014986954016215153,0.0,0.0014986954016215153,0.0004829706143889892,0.0,0.0004829706143889892,0.1,2,14000.0,22000.0,0.8496329584908433,6.992386288892054,2673.182560936618,2673.182560936618,20673.182560936617,0.0,2673.182560936618,0.0,21090.000000000007,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.83856285599935,26.798627780982212,0.15338006042516186,0.15339141874979456,20673.182560936617,1.1485101422742565,False,0,0,1
2025-07-11 00:45:00,963,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16493.255870692705,6.744129307296818,0.0,0.001498695401621515,0.0,0.001498695401621515,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798627780982212,26.773561576048404,0.15339141874979456,0.15340277139526495,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.000000000004,16493.25587069271,6.744129307296817,0.0,0.0014986954016215149,0.0,0.0014986954016215149,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000007,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.773561576048404,26.746760873152937,0.15340277139526495,0.1534141183644126,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0014986954016215149,0.0,0.0014986954016215149,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.746760873152937,26.718112586536343,0.1534141183644126,0.1533374113052304,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.718112586536343,26.8113637690794,0.1533374113052304,0.1532607425995778,18000.0,1.0,False,0,0,0
2025-07-11 01:45:00,967,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.811363769079396,26.902023429832308,0.1532607425995778,0.15318411222827802,18000.0,1.0,False,0,0,0
2025-07-11 02:00:00,968,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.902023429832308,26.990059690811712,0.15318411222827802,0.1531075201721639,18000.0,1.0,False,0,0,0
2025-07-11 02:15:00,969,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16630.830000080474,16630.830000080474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.755946818185476,6.890796045612441,2413.48458001014,2413.48458001014,20413.48458001014,0.0,2413.48458001014,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.990059690811712,26.950718678418337,0.1531075201721639,0.1530309664120778,20413.48458001014,1.13408247666723,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950718678418337,26.86915114483966,0.1530309664120778,0.15295445092887178,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,20397.0,0.0,2396.999999999998,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86915114483966,26.82709452526145,0.15295445092887178,0.15287797370340736,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 03:00:00,972,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82709452526145,26.783067118556854,0.15287797370340736,0.15280153471655566,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 03:15:00,973,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,229.1759068218076,0.0,0.05092797929373502,-0.05092797929373502,0.0,0.05092797929373502,0.05092797929373502,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20745.509831761105,0.0,0,,0.0,0.0,,0.0,0.5,26.783067118556854,26.85911119110229,0.15280153471655566,0.14926535274717737,18000.0,1.0,False,0,0,0
2025-07-11 03:30:00,974,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,5999.999999999599,5888.304543298351,111.69545670124772,0.0,0.02482121260027727,0.0,0.02482121260027727,0.02482121260027727,0.05092797929373502,0.07574919189401229,0.1,0,4330.0,8000.0,0.7499999999999498,6.864988558352341,873.9999999999495,873.9999999999495,18873.99999999995,0.0,873.9999999999495,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85911119110229,26.89008614759018,0.14926535274717737,0.15064896631107008,18873.99999999995,1.0485555555555528,False,1,0,0
