timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 19:15:00,1325,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745389485270373,25.861466124442458,0.1766697150627111,0.17658138020517974,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000702,0.0,0,,0.0,0.0,,0.0,0.5,25.861466124442458,25.977801311714725,0.17658138020517974,0.17649308951507717,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977801311714725,26.09426007120679,0.17649308951507717,0.17640484297031964,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09426007120679,26.210704854943508,0.17640484297031964,0.17631664054883447,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.210704854943508,26.326996143348058,0.17631664054883447,0.17622848222856008,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.326996143348058,26.442993054113092,0.17622848222856008,0.1761403679874458,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.442993054113092,26.55855395684301,0.1761403679874458,0.1760522978034521,18000.0,1.0,False,0,0,0
2025-07-14 21:00:00,1332,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,165.12139060437445,0.0,0.03669364235652765,-0.03669364235652765,0.0,0.03669364235652765,0.03669364235652765,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55855395684301,26.672298680406236,0.1760522978034521,0.17347149703793846,18000.0,1.0,False,0,0,0
2025-07-14 21:15:00,1333,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,615.1213906038987,0.0,0.13669364235642192,-0.13669364235642192,0.0,0.09999999999989427,0.09999999999989427,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.672298680406236,26.781956328558728,0.17347149703793846,0.16409850841194518,18000.0,1.0,False,0,0,0
2025-07-14 21:30:00,1334,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,749.3742650520178,0.0,0.16652761445600395,-0.16652761445600395,0.0,0.029833972099582023,0.029833972099582023,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.00000000029,0.0,0,,0.0,0.0,,0.0,0.5,26.781956328558728,26.88977378129406,0.16409850841194518,0.1527034418713259,18000.0,1.0,False,0,0,0
2025-07-14 21:45:00,1335,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,299.37426505201773,0.0,0.06652761445600394,-0.06652761445600394,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88977378129406,26.999999999999996,0.1527034418713259,0.1481075511248465,18000.0,1.0,False,0,0,0
2025-07-14 22:00:00,1336,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16349.374265051547,150.62573494845242,0.0,0.033472385544100536,0.0,0.033472385544100536,0.033472385544100536,0.06652761445600394,0.10000000000010448,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.988729689649364,0.1481075511248465,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:15:00,1337,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16349.374265051547,150.6257349484524,0.0,0.03347238554410053,0.0,0.03347238554410053,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988729689649364,26.97688167002766,0.15,0.1518915026507159,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:30:00,1338,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16365.797306497228,134.20269350277135,0.0,0.029822820778393634,0.0,0.029822820778393634,0.0036495647657068947,0.0,0.0036495647657068947,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97688167002766,26.96419916505728,0.1518915026507159,0.15356764762012118,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 22:45:00,1339,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.029822820778393634,0.0,0.029822820778393634,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96419916505728,26.94966999978056,0.15356764762012118,0.15349086379631113,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:00:00,1340,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16496.082064384194,3.917935615806083,0.0,0.0008706523590680185,0.0,0.0008706523590680185,0.0008706523590680185,0.0,0.0008706523590680185,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94966999978056,26.93421084792664,0.15349086379631113,0.15346526919050824,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:15:00,1341,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16495.429238457455,4.570761542544371,0.0,0.0010157247872320824,0.0,0.0010157247872320824,0.000145072428164064,0.0,0.000145072428164064,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93421084792664,26.917677292033833,0.15346526919050824,0.1534482103871629,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:30:00,1342,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16495.429238457455,4.57076154254437,0.0,0.0010157247872320822,0.0,0.0010157247872320822,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917677292033833,26.899950313212543,0.1534482103871629,0.1534311601132192,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 23:45:00,1343,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16495.429238457455,4.5707615425443695,0.0,0.001015724787232082,0.0,0.001015724787232082,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899950313212543,26.88092196691471,0.1534311601132192,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 00:00:00,1344,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16495.429238457455,4.570761542544369,0.0,0.001015724787232082,0.0,0.001015724787232082,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88092196691471,26.86049091542743,0.1534141183644125,0.15339708513648018,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 00:15:00,1345,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16495.429238457455,4.570761542546367,0.0,0.001015724787232526,0.0,0.001015724787232526,4.440892098500626e-16,0.0,4.440892098500626e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86049091542743,26.83856285599935,0.15339708513648018,0.15338006042516186,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 00:30:00,1346,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,18691.925086798554,18685.18095749126,6.744129307296819,0.0,0.0014986954016215153,0.0,0.0014986954016215153,0.0004829706143889892,0.0,0.0004829706143889892,0.1,2,14000.0,22000.0,0.8496329584908433,6.992386288892054,2673.182560936618,2673.182560936618,20673.182560936617,0.0,2673.182560936618,0.0,21090.000000000007,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.83856285599935,26.798627780982212,0.15338006042516186,0.15339141874979456,20673.182560936617,1.1485101422742565,False,0,0,1
2025-07-15 00:45:00,1347,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16493.255870692705,6.744129307296818,0.0,0.001498695401621515,0.0,0.001498695401621515,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798627780982212,26.773561576048404,0.15339141874979456,0.15340277139526495,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:00:00,1348,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.000000000004,16493.25587069271,6.744129307296817,0.0,0.0014986954016215149,0.0,0.0014986954016215149,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.773561576048404,26.746760873152937,0.15340277139526495,0.1534141183644126,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:15:00,1349,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0014986954016215149,0.0,0.0014986954016215149,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.746760873152937,26.718112586536343,0.1534141183644126,0.1533374113052304,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:30:00,1350,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.718112586536343,26.8113637690794,0.1533374113052304,0.1532607425995778,18000.0,1.0,False,0,0,0
2025-07-15 01:45:00,1351,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.811363769079396,26.902023429832308,0.1532607425995778,0.15318411222827802,18000.0,1.0,False,0,0,0
2025-07-15 02:00:00,1352,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.902023429832308,26.990059690811712,0.15318411222827802,0.1531075201721639,18000.0,1.0,False,0,0,0
2025-07-15 02:15:00,1353,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16630.830000080474,16630.830000080474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.755946818185476,6.890796045612441,2413.48458001014,2413.48458001014,20413.48458001014,0.0,2413.48458001014,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.990059690811712,26.950718678418337,0.1531075201721639,0.1530309664120778,20413.48458001014,1.13408247666723,False,0,0,1
2025-07-15 02:30:00,1354,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950718678418337,26.86915114483966,0.1530309664120778,0.15295445092887178,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:45:00,1355,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,20397.0,0.0,2396.999999999998,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86915114483966,26.82709452526145,0.15295445092887178,0.15287797370340736,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 03:00:00,1356,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82709452526145,26.783067118556854,0.15287797370340736,0.15280153471655566,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 03:15:00,1357,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,229.1759068218076,0.0,0.05092797929373502,-0.05092797929373502,0.0,0.05092797929373502,0.05092797929373502,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20746.7098317611,0.0,0,,0.0,0.0,,0.0,0.5,26.783067118556854,26.85911119110229,0.15280153471655566,0.14926535274717737,18000.0,1.0,False,0,0,0
2025-07-15 03:30:00,1358,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,5999.999999999599,5888.304543298351,111.69545670124772,0.0,0.02482121260027727,0.0,0.02482121260027727,0.02482121260027727,0.05092797929373502,0.07574919189401229,0.1,0,4330.0,8000.0,0.7499999999999498,6.864988558352341,873.9999999999495,873.9999999999495,18873.99999999995,0.0,873.9999999999495,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85911119110229,26.89008614759018,0.14926535274717737,0.15064896631107008,18873.99999999995,1.0485555555555528,False,1,0,0
2025-07-15 03:45:00,1359,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,5999.999999997286,5888.304543300337,111.69545669694887,0.0,0.02482121259932197,0.0,0.02482121259932197,9.553018098795718e-13,0.0,9.553018098795718e-13,0.1,0,4330.0,8000.0,0.7499999999996607,6.864988558351931,873.9999999996647,873.9999999996647,18873.999999999665,0.0,873.9999999996647,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89008614759018,26.91870783056719,0.15064896631107008,0.1520318880681247,18873.999999999665,1.048555555555537,False,1,0,0
2025-07-15 04:00:00,1360,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7264.207223482821,7152.5117667850855,111.69545669695287,0.0,0.02482121259932286,0.0,0.02482121259932286,8.916478666520788e-16,0.0,8.916478666520788e-16,0.1,0,4330.0,8000.0,0.9080259029353527,7.030172022420867,1033.2901101588354,1033.2901101588354,19033.290110158836,0.0,1033.2901101588354,0.0,21090.000000000007,21089.99999999997,0.0,0,,0.0,0.0,,0.0,0.5,26.91870783056719,26.935536117997152,0.1520318880681247,0.15341411836430086,19033.290110158836,1.0574050061199354,False,1,0,0
2025-07-15 04:15:00,1361,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,338.3045433030471,0.0,0.07517878740067714,-0.07517878740067714,0.02482121259932286,0.07517878740067714,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935536117997152,27.001262861304664,0.15341411836430086,0.14823015672626835,18000.0,1.0,False,0,0,0
2025-07-15 04:30:00,1362,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21888.304543303046,111.69545669695289,0.0,0.024821212599322864,0.0,0.024821212599322864,0.024821212599322864,0.07517878740067714,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.001262861304664,26.90292790779273,0.14823015672626835,0.14961428788811543,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:45:00,1363,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21766.297931562396,233.7020684376022,0.0,0.05193379298613383,0.0,0.05193379298613383,0.027112580386810962,0.0,0.027112580386810962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90292790779273,26.804049460529786,0.14961428788811543,0.15259059108210674,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:00:00,1364,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21919.31773189789,80.68226810211007,0.0,0.017929392911580015,0.0,0.017929392911580015,0.03400440007455381,0.0,0.03400440007455381,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804049460529786,26.702631799325072,0.15259059108210674,0.153567647620121,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:15:00,1365,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21469.31773189789,530.68226810211,0.0,0.11792939291158,0.0,0.11792939291158,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702631799325072,26.603284117100223,0.153567647620121,0.1604192156298663,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:30:00,1366,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16419.317731897892,80.68226810210763,0.0,0.017929392911579474,0.0,0.017929392911579474,0.10000000000000053,0.0,0.10000000000000053,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,26.603284117100223,26.540575062723256,0.1604192156298663,0.16139235785560666,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 05:45:00,1367,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.017929392911579474,0.0,0.017929392911579474,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.540575062723256,26.47590640673581,0.16139235785560666,0.16131166167667885,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 06:00:00,1368,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,9.6,9.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.47590640673581,26.368739579332875,0.16131166167667885,0.16123100584584052,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:15:00,1369,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,9.6,9.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.368739579332875,26.260665825696712,0.16123100584584052,0.16115039034291762,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:30:00,1370,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,9.6,9.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.260665825696712,26.15179890519234,0.16115039034291762,0.16106981514774615,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:45:00,1371,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,9.6,9.6,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000007,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.15179890519234,26.04563293693542,0.16106981514774615,0.16686428024017227,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:00:00,1372,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,60.72,60.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000007,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,26.04563293693542,25.942272894287434,0.16686428024017227,0.17853084810005215,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:15:00,1373,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,60.72,60.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000007,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.942272894287434,25.835078154230338,0.17853084810005215,0.1843165826760021,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:30:00,1374,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,60.72,60.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000007,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.835078154230338,25.724199905390538,0.1843165826760021,0.1842244243846641,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:45:00,1375,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,60.72,60.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000007,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.724199905390538,25.616542389052256,0.1842244243846641,0.19000731217247177,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 08:00:00,1376,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,84.6,84.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.616542389052256,25.67047434147658,0.19000731217247177,0.18991230851638555,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,84.6,84.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.67047434147658,25.723601420092166,0.18991230851638555,0.18981735236212738,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,84.6,84.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.723601420092166,25.77606989803278,0.18981735236212738,0.18972244368594632,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,84.6,84.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.77606989803278,25.82802676619704,0.18972244368594632,0.18962758246410336,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,288.42,288.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.82802676619704,25.879619115637183,0.18962758246410336,0.1895327686728713,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,288.42,288.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.879619115637183,25.93099351945242,0.1895327686728713,0.18943800228853488,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,288.42,288.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.93099351945242,25.982295416834134,0.18943800228853488,0.18934328328739064,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,288.42,288.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.982295416834134,26.033668501900834,0.18934328328739064,0.18924861164574697,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,200.16,200.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.033668501900834,26.085254119940387,0.18924861164574697,0.1891539873399241,18000.0,1.0,False,0,0,0
2025-07-15 10:15:00,1385,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,200.16,200.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.085254119940387,26.137190673645264,0.1891539873399241,0.18905941034625415,18000.0,1.0,False,0,0,0
2025-07-15 10:30:00,1386,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,200.16,200.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.137190673645264,26.189613041883753,0.18905941034625415,0.18896488064108102,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,200.16,200.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.189613041883753,26.24265201349643,0.18896488064108102,0.1888703982007605,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,417.3,417.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000007,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,26.24265201349643,26.296433738542785,0.1888703982007605,0.1887759630016601,18000.0,1.0,False,0,0,0
2025-07-15 11:15:00,1389,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,417.3,417.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000007,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.296433738542785,26.35107919934827,0.1887759630016601,0.18868157502015928,18000.0,1.0,False,0,0,0
2025-07-15 11:30:00,1390,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,417.3,417.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35107919934827,26.406703703617104,0.18868157502015928,0.18858723423264923,18000.0,1.0,False,0,0,0
2025-07-15 11:45:00,1391,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,417.3,417.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16499.999999987933,16499.999999987933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999994514,6.883604505631372,2396.9999999984793,2396.9999999984793,19979.69999999848,0.0,1979.6999999984794,0.0,21090.000000000007,21089.999999999964,0.0,0,,0.0,0.0,,0.0,0.5,26.406703703617104,26.339666401781933,0.18858723423264923,0.1884929406155329,20396.99999999848,1.1331666666665823,False,0,0,1
2025-07-15 12:00:00,1392,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,558.54,558.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.339666401781933,26.233265924406865,0.1884929406155329,0.18839869414522514,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,558.54,558.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.233265924406865,26.12907588232245,0.18839869414522514,0.18830449479815253,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,558.54,558.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12907588232245,26.030554132255343,0.18830449479815253,0.19408534255075346,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,558.54,558.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.030554132255343,25.931006769896996,0.19408534255075346,0.1939882998794781,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,740.82,740.82,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19656.18,0.0,1656.1799999999998,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931006769896996,25.875144856816327,0.1939882998794781,0.1938913057295384,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 13:15:00,1397,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,740.82,740.82,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,20034.852937307984,20034.852937307984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9106751335139992,7.048590297309555,2842.391470100806,2842.391470100806,20101.571470100807,0.0,2101.571470100806,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.875144856816327,25.795033526672036,0.1938913057295384,0.19379436007667364,20842.391470100807,1.1579106372278225,False,0,0,1
2025-07-15 13:30:00,1398,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,740.82,740.82,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.795033526672036,25.702645897242185,0.19379436007667364,0.1936974628966353,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,740.82,740.82,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21935.15475131888,21935.15475131888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970524886963128,7.1175757000224875,3081.829498666179,3081.829498666179,20341.00949866618,0.0,2341.009498666179,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.702645897242185,25.61333127148132,0.1936974628966353,0.193600614165187,21081.82949866618,1.1712127499258989,False,0,0,1
2025-07-15 14:00:00,1400,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,738.9,738.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,20351.1,0.0,2351.1000000000013,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.61333127148132,25.52614614030703,0.193600614165187,0.19350381385810442,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,738.9,738.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52614614030703,25.44160226989976,0.19350381385810442,0.19340706195117538,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,738.9,738.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.44160226989976,25.35971299814415,0.19340706195117538,0.1933103584201998,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,738.9,738.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35971299814415,25.280482256918074,0.1933103584201998,0.19321370324098971,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,589.56,589.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.280482256918074,25.20390454422291,0.19321370324098971,0.19311709638936922,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,589.56,589.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.99999999932,21999.99999999932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999969,7.119741100323601,3089.9999999999145,3089.9999999999145,20500.43999999991,0.0,2500.4399999999146,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.20390454422291,25.12996493677318,0.19311709638936922,0.19302053784117454,21089.999999999913,1.1716666666666617,False,0,0,1
2025-07-15 15:30:00,1406,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,589.56,589.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.12996493677318,25.058639142991257,0.19302053784117454,0.19292402757225396,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,589.56,589.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.000000000204,22000.000000000204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000093,7.1197411003236315,3090.0000000000255,3090.0000000000255,20500.440000000024,0.0,2500.4400000000255,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.058639142991257,24.98989359617997,0.19292402757225396,0.19282756555846786,21090.000000000025,1.1716666666666682,False,0,0,1
2025-07-15 16:00:00,1408,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,360.66,360.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000007,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,24.98989359617997,24.92368558747367,0.19282756555846786,0.19273115177568864,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:15:00,1409,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,360.66,360.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.000000000244,22000.000000000244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000011,7.119741100323632,3090.000000000031,3090.000000000031,20729.34000000003,0.0,2729.340000000031,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92368558747367,24.85996343799811,0.19273115177568864,0.19263478619980082,21090.00000000003,1.1716666666666682,False,0,0,1
