timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 03:00:00,1932,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82709452526145,26.783067118556854,0.15287797370340736,0.15280153471655566,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 03:15:00,1933,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,229.1759068218076,0.0,0.05092797929373502,-0.05092797929373502,0.0,0.05092797929373502,0.05092797929373502,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.783067118556854,26.85911119110229,0.15280153471655566,0.14926535274717737,18000.0,1.0,False,0,0,0
2025-07-21 03:30:00,1934,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,5999.999999999599,5888.304543298351,111.69545670124772,0.0,0.02482121260027727,0.0,0.02482121260027727,0.02482121260027727,0.05092797929373502,0.07574919189401229,0.1,0,4330.0,8000.0,0.7499999999999498,6.864988558352341,873.9999999999495,873.9999999999495,18873.99999999995,0.0,873.9999999999495,0.0,21090.000000000007,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.85911119110229,26.89008614759018,0.14926535274717737,0.15064896631107008,18873.99999999995,1.0485555555555528,False,1,0,0
2025-07-21 03:45:00,1935,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,5999.999999997286,5888.304543300337,111.69545669694887,0.0,0.02482121259932197,0.0,0.02482121259932197,9.553018098795718e-13,0.0,9.553018098795718e-13,0.1,0,4330.0,8000.0,0.7499999999996607,6.864988558351931,873.9999999996647,873.9999999996647,18873.999999999665,0.0,873.9999999996647,0.0,21090.000000000007,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.89008614759018,26.91870783056719,0.15064896631107008,0.1520318880681247,18873.999999999665,1.048555555555537,False,1,0,0
2025-07-21 04:00:00,1936,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7264.207223482821,7152.5117667850855,111.69545669695287,0.0,0.02482121259932286,0.0,0.02482121259932286,8.916478666520788e-16,0.0,8.916478666520788e-16,0.1,0,4330.0,8000.0,0.9080259029353527,7.030172022420867,1033.2901101588354,1033.2901101588354,19033.290110158836,0.0,1033.2901101588354,0.0,21090.000000000007,21076.49999999997,0.0,0,,0.0,0.0,,0.0,0.5,26.91870783056719,26.935536117997152,0.1520318880681247,0.15341411836430086,19033.290110158836,1.0574050061199354,False,1,0,0
2025-07-21 04:15:00,1937,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,338.3045433030471,0.0,0.07517878740067714,-0.07517878740067714,0.02482121259932286,0.07517878740067714,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.935536117997152,27.001262861304664,0.15341411836430086,0.14823015672626835,18000.0,1.0,False,0,0,0
2025-07-21 04:30:00,1938,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21888.304543303046,111.69545669695289,0.0,0.024821212599322864,0.0,0.024821212599322864,0.024821212599322864,0.07517878740067714,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.001262861304664,26.90292790779273,0.14823015672626835,0.14961428788811543,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:45:00,1939,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21766.297931562396,233.7020684376022,0.0,0.05193379298613383,0.0,0.05193379298613383,0.027112580386810962,0.0,0.027112580386810962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90292790779273,26.804049460529786,0.14961428788811543,0.15259059108210674,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,13.5,13.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21919.31773189789,80.68226810211007,0.0,0.017929392911580015,0.0,0.017929392911580015,0.03400440007455381,0.0,0.03400440007455381,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000000007,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.804049460529786,26.702631799325072,0.15259059108210674,0.153567647620121,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:15:00,1941,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,13.5,13.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21469.31773189789,530.68226810211,0.0,0.11792939291158,0.0,0.11792939291158,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000000007,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.702631799325072,26.603284117100223,0.153567647620121,0.1604192156298663,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,13.5,13.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16419.317731897892,80.68226810210763,0.0,0.017929392911579474,0.0,0.017929392911579474,0.10000000000000053,0.0,0.10000000000000053,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.5,0.0,2383.5,0.0,21090.000000000007,20601.038334189318,0.0,0,,0.0,0.0,,0.0,0.5,26.603284117100223,26.540575062723256,0.1604192156298663,0.16139235785560666,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 05:45:00,1943,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,13.5,13.5,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.017929392911579474,0.0,0.017929392911579474,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20383.5,0.0,2383.5,0.0,21090.000000000007,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.540575062723256,26.47590640673581,0.16139235785560666,0.16131166167667885,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 06:00:00,1944,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,276.3,276.3,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.47590640673581,26.368739579332875,0.16131166167667885,0.16123100584584052,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,276.3,276.3,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.368739579332875,26.260665825696712,0.16123100584584052,0.16115039034291762,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,276.3,276.3,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.260665825696712,26.15179890519234,0.16115039034291762,0.16106981514774615,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,276.3,276.3,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.15179890519234,26.04563293693542,0.16106981514774615,0.16686428024017227,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,593.64,593.64,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.04563293693542,25.942272894287434,0.16686428024017227,0.17853084810005215,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,593.64,593.64,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.942272894287434,25.835078154230338,0.17853084810005215,0.1843165826760021,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,593.64,593.64,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.835078154230338,25.724199905390538,0.1843165826760021,0.1842244243846641,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,593.64,593.64,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.724199905390538,25.616542389052256,0.1842244243846641,0.19000731217247177,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1006.14,1006.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.616542389052256,25.67047434147658,0.19000731217247177,0.18991230851638555,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1006.14,1006.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.67047434147658,25.723601420092166,0.18991230851638555,0.18981735236212738,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1006.14,1006.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.723601420092166,25.77606989803278,0.18981735236212738,0.18972244368594632,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1006.14,1006.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.77606989803278,25.82802676619704,0.18972244368594632,0.18962758246410336,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1211.82,1211.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.82802676619704,25.879619115637183,0.18962758246410336,0.1895327686728713,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1211.82,1211.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.879619115637183,25.93099351945242,0.1895327686728713,0.18943800228853488,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1211.82,1211.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.93099351945242,25.982295416834134,0.18943800228853488,0.18934328328739064,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1211.82,1211.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.982295416834134,26.033668501900834,0.18934328328739064,0.18924861164574697,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1119.18,1119.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.033668501900834,26.085254119940387,0.18924861164574697,0.1891539873399241,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1119.18,1119.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.085254119940387,26.137190673645264,0.1891539873399241,0.18905941034625415,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1119.18,1119.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.137190673645264,26.189613041883753,0.18905941034625415,0.18896488064108102,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1119.18,1119.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.189613041883753,26.24265201349643,0.18896488064108102,0.1888703982007605,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,441.9,441.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000000007,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,26.24265201349643,26.296433738542785,0.1888703982007605,0.1887759630016601,18000.0,1.0,False,0,0,0
2025-07-21 11:15:00,1965,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,441.9,441.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000000007,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.296433738542785,26.35107919934827,0.1887759630016601,0.18868157502015928,18000.0,1.0,False,0,0,0
2025-07-21 11:30:00,1966,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,441.9,441.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35107919934827,26.406703703617104,0.18868157502015928,0.18858723423264923,18000.0,1.0,False,0,0,0
2025-07-21 11:45:00,1967,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,441.9,441.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,16499.999999987933,16499.999999987933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999994514,6.883604505631372,2396.9999999984793,2396.9999999984793,19955.099999998478,0.0,1955.0999999984792,0.0,21090.000000000007,21089.999999999964,0.0,0,,0.0,0.0,,0.0,0.5,26.406703703617104,26.339666401781933,0.18858723423264923,0.1884929406155329,20396.99999999848,1.1331666666665823,False,0,0,1
2025-07-21 12:00:00,1968,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,836.52,836.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.339666401781933,26.233265924406865,0.1884929406155329,0.18839869414522514,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,836.52,836.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.233265924406865,26.12907588232245,0.18839869414522514,0.18830449479815253,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,836.52,836.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12907588232245,26.030554132255343,0.18830449479815253,0.19408534255075346,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,836.52,836.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.030554132255343,25.931006769896996,0.19408534255075346,0.1939882998794781,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1157.46,1157.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19239.54,0.0,1239.54,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931006769896996,25.875144856816327,0.1939882998794781,0.1938913057295384,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 13:15:00,1973,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1157.46,1157.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,20034.852937307984,20034.852937307984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9106751335139992,7.048590297309555,2842.391470100806,2842.391470100806,19684.931470100808,0.0,1684.931470100806,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.875144856816327,25.795033526672036,0.1938913057295384,0.19379436007667364,20842.391470100807,1.1579106372278225,False,0,0,1
2025-07-21 13:30:00,1974,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1157.46,1157.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19932.54,0.0,1932.54,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.795033526672036,25.702645897242185,0.19379436007667364,0.1936974628966353,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:45:00,1975,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1157.46,1157.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21935.15475131888,21935.15475131888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9970524886963128,7.1175757000224875,3081.829498666179,3081.829498666179,19924.36949866618,0.0,1924.369498666179,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.702645897242185,25.61333127148132,0.1936974628966353,0.193600614165187,21081.82949866618,1.1712127499258989,False,0,0,1
2025-07-21 14:00:00,1976,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.6,801.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,20288.4,0.0,2288.4000000000015,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.61333127148132,25.52614614030703,0.193600614165187,0.19350381385810442,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:15:00,1977,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.6,801.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52614614030703,25.44160226989976,0.19350381385810442,0.19340706195117538,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:30:00,1978,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.6,801.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.44160226989976,25.35971299814415,0.19340706195117538,0.1933103584201998,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 14:45:00,1979,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.6,801.6,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.4,0.0,2288.4,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35971299814415,25.280482256918074,0.1933103584201998,0.19321370324098971,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:00:00,1980,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,554.7,554.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.280482256918074,25.20390454422291,0.19321370324098971,0.19311709638936922,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:15:00,1981,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,554.7,554.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.99999999932,21999.99999999932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.999999999999969,7.119741100323601,3089.9999999999145,3089.9999999999145,20535.299999999912,0.0,2535.2999999999147,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.20390454422291,25.12996493677318,0.19311709638936922,0.19302053784117454,21089.999999999913,1.1716666666666617,False,0,0,1
2025-07-21 15:30:00,1982,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,554.7,554.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20535.3,0.0,2535.3,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.12996493677318,25.058639142991257,0.19302053784117454,0.19292402757225396,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 15:45:00,1983,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,554.7,554.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.000000000204,22000.000000000204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000093,7.1197411003236315,3090.0000000000255,3090.0000000000255,20535.300000000025,0.0,2535.3000000000256,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.058639142991257,24.98989359617997,0.19292402757225396,0.19282756555846786,21090.000000000025,1.1716666666666682,False,0,0,1
2025-07-21 16:00:00,1984,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,231.72,231.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.000000000007,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,24.98989359617997,24.92368558747367,0.19282756555846786,0.19273115177568864,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:15:00,1985,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,231.72,231.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.000000000244,22000.000000000244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000011,7.119741100323632,3090.000000000031,3090.000000000031,20858.280000000028,0.0,2858.280000000031,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92368558747367,24.85996343799811,0.19273115177568864,0.19263478619980082,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-21 16:30:00,1986,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,231.72,231.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999876,21999.999999999876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999943,7.11974110032362,3089.9999999999845,3089.9999999999845,20858.279999999984,0.0,2858.2799999999847,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.85996343799811,24.798666709501695,0.19263478619980082,0.19253846880670092,21089.999999999985,1.171666666666666,False,0,0,1
2025-07-21 16:45:00,1987,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,231.72,231.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,20858.279999999842,0.0,2858.279999999843,0.0,21090.000000000007,21006.71901073354,0.0,0,,0.0,0.0,,0.0,0.5,24.798666709501692,24.739726452555644,0.19253846880670092,0.19244219957229758,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-21 17:00:00,1988,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,121.74,121.74,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.739726452555644,24.848065491260016,0.19244219957229758,0.19234597847251145,18000.0,1.0,False,0,0,0
2025-07-21 17:15:00,1989,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,121.74,121.74,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.848065491260016,24.95767061823609,0.19234597847251145,0.1922498054832752,18000.0,1.0,False,0,0,0
2025-07-21 17:30:00,1990,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,121.74,121.74,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95767061823609,25.068454419237554,0.1922498054832752,0.19215368058053356,18000.0,1.0,False,0,0,0
2025-07-21 17:45:00,1991,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,121.74,121.74,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.068454419237554,25.18032228438897,0.19215368058053356,0.1920576037402433,18000.0,1.0,False,0,0,0
2025-07-21 18:00:00,1992,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,12.3,12.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.18032228438897,25.29317282540433,0.1920576037402433,0.19196157493837318,18000.0,1.0,False,0,0,0
2025-07-21 18:15:00,1993,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,12.3,12.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.29317282540433,25.406898321763848,0.19196157493837318,0.191865594150904,18000.0,1.0,False,0,0,0
2025-07-21 18:30:00,1994,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,12.3,12.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.406898321763848,25.521385193938755,0.191865594150904,0.19176966135382856,18000.0,1.0,False,0,0,0
2025-07-21 18:45:00,1995,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,12.3,12.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.521385193938755,25.63651450163806,0.19176966135382856,0.19167377652315165,18000.0,1.0,False,0,0,0
2025-07-21 19:00:00,1996,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63651450163806,25.75216246494407,0.19167377652315165,0.1915779396348901,18000.0,1.0,False,0,0,0
2025-07-21 19:15:00,1997,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75216246494407,25.86820100610549,0.1915779396348901,0.19148215066507265,18000.0,1.0,False,0,0,0
2025-07-21 19:30:00,1998,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86820100610549,25.984498309668403,0.19148215066507265,0.19138640958974013,18000.0,1.0,False,0,0,0
2025-07-21 19:45:00,1999,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.984498309668403,26.100919398546978,0.19138640958974013,0.19129071638494527,18000.0,1.0,False,0,0,0
2025-07-21 20:00:00,2000,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.100919398546978,26.217326723567407,0.19129071638494527,0.19119507102675282,18000.0,1.0,False,0,0,0
2025-07-21 20:15:00,2001,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.217326723567407,26.33358076396095,0.19119507102675282,0.19109947349123946,18000.0,1.0,False,0,0,0
2025-07-21 20:30:00,2002,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33358076396095,26.449540636235035,0.19109947349123946,0.19100392375449385,18000.0,1.0,False,0,0,0
2025-07-21 20:45:00,2003,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1.8788552508990641,0.0,0.0004175233890886809,-0.0004175233890886809,0.0,0.0004175233890886809,0.0004175233890886809,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.449540636235035,26.565050617401134,0.19100392375449385,0.19088005743194483,18000.0,1.0,False,0,0,0
2025-07-21 21:00:00,2004,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,451.8788551997363,0.0,0.10041752337771917,-0.10041752337771917,0.0,0.09999999998863049,0.09999999998863049,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000001117,0.0,0,,0.0,0.0,,0.0,0.5,26.565050617401134,26.67660811626426,0.19088005743194483,0.18396277478245993,18000.0,1.0,False,0,0,0
2025-07-21 21:15:00,2005,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,894.2553191499566,0.0,0.1987234042555459,-0.1987234042555459,0.0,0.09830588087782674,0.09830588087782674,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67660811626426,26.78414801937595,0.18396277478245993,0.17037056212770824,18000.0,1.0,False,0,0,0
2025-07-21 21:30:00,2006,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.255319149979,0.0,0.19872340425555088,-0.19872340425555088,0.0,4.9682480351975755e-15,4.9682480351975755e-15,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78414801937595,26.890866535944706,0.17037056212770824,0.15678514557928358,18000.0,1.0,False,0,0,0
2025-07-21 21:45:00,2007,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191499789,0.0,0.09872340425555087,-0.09872340425555087,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944706,27.0,0.15678514557928358,0.15000000000000271,18000.0,1.0,False,0,0,0
2025-07-21 22:00:00,2008,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16494.25531914998,5.744680850021097,0.0,0.0012765957444491327,0.0,0.0012765957444491327,0.0012765957444491327,0.09872340425555087,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98764308174363,0.15000000000000271,0.14999999999998911,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:15:00,2009,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16407.042740610188,92.95725938981019,0.0,0.020657168753291152,0.0,0.020657168753291152,0.01938057300884202,0.0,0.01938057300884202,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98764308174363,26.975368660724705,0.14999999999998911,0.15113860866424497,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:30:00,2010,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16407.042740610188,92.95725938981018,0.0,0.020657168753291152,0.0,0.020657168753291152,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.975368660724705,26.962385325675807,0.15113860866424497,0.1522766480241687,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:45:00,2011,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16407.042740610188,92.95725938981018,0.0,0.020657168753291152,0.0,0.020657168753291152,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.962385325675807,26.948563542691033,0.1522766480241687,0.1534141183644125,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:00:00,2012,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16482.364878008364,17.635121991637643,0.0,0.003918915998141698,0.0,0.003918915998141698,0.016738252755149452,0.0,0.016738252755149452,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.948563542691033,26.933213493556057,0.1534141183644125,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:15:00,2013,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.002611957294991905,0.0,0.002611957294991905,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.933213493556057,26.91669537692625,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:30:00,2014,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91669537692625,26.898983750522103,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:45:00,2015,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,6.622740550410455e-15,0.0,6.622740550410455e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.898983750522103,26.879970670284063,0.15356764762012112,0.15356764762012073,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:00:00,2016,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.879970670284063,26.859554798984995,0.15356764762012073,0.15356764762012035,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:15:00,2017,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16494.118685835856,5.881314164144266,0.0,0.0013069587031431702,0.0,0.0013069587031431702,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.859554798984995,26.837641834356564,0.15356764762012035,0.15356764762011996,20397.0,1.1331666666666667,False,0,0,1
