timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 20:15:00,2193,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20853629253908,26.324839779107155,0.1717331289231834,0.17164726235872182,18000.0,1.0,False,0,0,0
2025-07-23 20:30:00,2194,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.324839779107155,26.440848819421042,0.17164726235872182,0.17156143872754248,18000.0,1.0,False,0,0,0
2025-07-23 20:45:00,2195,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440848819421042,26.5564217834711,0.17156143872754248,0.1714756580081787,18000.0,1.0,False,0,0,0
2025-07-23 21:00:00,2196,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,49.33313686790367,0.0,0.010962919303978594,-0.010962919303978594,0.0,0.010962919303978594,0.010962919303978594,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5564217834711,26.67104691241257,0.1714756580081787,0.17064515663950217,18000.0,1.0,False,0,0,0
2025-07-23 21:15:00,2197,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,499.33313686537093,0.0,0.11096291930341576,-0.11096291930341576,0.0,0.09999999999943716,0.09999999999943716,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.67104691241257,26.781580013663064,0.17064515663950217,0.16302159226067864,18000.0,1.0,False,0,0,0
2025-07-23 21:30:00,2198,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,724.4980834629858,0.0,0.16099957410288573,-0.16099957410288573,0.0,0.050036654799469976,0.050036654799469976,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781580013663064,26.889586154531603,0.16302159226067864,0.15200261039777618,18000.0,1.0,False,0,0,0
2025-07-23 21:45:00,2199,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,274.4980834629858,0.0,0.06099957410288573,-0.06099957410288573,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.889586154531603,27.0,0.15200261039777618,0.14778261628667475,18000.0,1.0,False,0,0,0
2025-07-23 22:00:00,2200,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16324.49808346198,175.50191653801937,0.0,0.03900042589733764,0.0,0.03900042589733764,0.03900042589733764,0.06099957410288573,0.10000000000022337,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98891626101129,0.14778261628667475,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 22:15:00,2201,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16324.49808346198,175.50191653801937,0.0,0.03900042589733764,0.0,0.03900042589733764,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98891626101129,26.977253763287596,0.15,0.1522162750214686,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 22:30:00,2202,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16390.661049996004,109.33895000399544,0.0,0.02429754444533232,0.0,0.02429754444533232,0.01470288145200532,0.0,0.01470288145200532,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977253763287596,26.96438268721639,0.1522162750214686,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 22:45:00,2203,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.022990585742182528,0.0,0.022990585742182528,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96438268721639,26.949896599483758,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:00:00,2204,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.949896599483758,26.93445089834562,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:15:00,2205,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93445089834562,26.917925821313872,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:30:00,2206,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917925821313872,26.900207273660044,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:45:00,2207,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.118685835856,5.8813141641443245,0.0,0.0013069587031431832,0.0,0.0013069587031431832,6.609730124340629e-15,0.0,6.609730124340629e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900207273660044,26.881187311104355,0.15356764762012112,0.15356764762012073,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:00:00,2208,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.118685835856,5.8813141641443245,0.0,0.0013069587031431832,0.0,0.0013069587031431832,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881187311104355,26.86076459620067,0.15356764762012073,0.15356764762012035,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:15:00,2209,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,17525.97151282885,17525.97151282885,0.0,0.0,0.0,0.0,0.0,0.0013069587031431832,0.0,0.0013069587031431832,0.1,2,14000.0,22000.0,0.7966350687649478,6.937482845942311,2526.2724106164355,2526.2724106164355,20526.272410616435,0.0,2526.2724106164355,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86076459620067,26.831105930260456,0.15356764762012035,0.1534908637963103,20526.272410616435,1.1403484672564685,False,0,0,1
2025-07-24 00:30:00,2210,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.831105930260456,26.766351657631784,0.1534908637963103,0.15341411836441216,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 00:45:00,2211,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21999.999999999876,21999.999999999876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999943,7.11974110032362,3089.9999999999845,3089.9999999999845,21089.999999999985,0.0,3089.9999999999845,0.0,21090.000000000007,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.766351657631784,26.700166424922017,0.15341411836441216,0.15333741130522996,21089.999999999985,1.171666666666666,False,0,0,1
2025-07-24 01:00:00,2212,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.700166424922017,26.79747798878183,0.15333741130522996,0.15326074259957737,18000.0,1.0,False,0,0,0
2025-07-24 01:15:00,2213,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79747798878183,26.892294418389824,0.15326074259957737,0.15318411222827757,18000.0,1.0,False,0,0,0
2025-07-24 01:30:00,2214,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.892294418389824,26.9845658281287,0.15318411222827757,0.15310752017216345,18000.0,1.0,False,0,0,0
2025-07-24 01:45:00,2215,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20235.675634331652,20235.675634331652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.919803437924166,7.056425009465816,2867.695129925788,2867.695129925788,20867.69512992579,0.0,2867.695129925788,0.0,21090.000000000007,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.9845658281287,26.922483660041973,0.15310752017216345,0.15303096641207736,20867.69512992579,1.1593163961069883,False,0,0,1
2025-07-24 02:00:00,2216,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,21999.99999999959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922483660041973,26.84540483222645,0.15303096641207736,0.1529544509288767,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 02:15:00,2217,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19701.61072020964,19701.61072020964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.895527760009529,7.0352770893054535,2800.4029507464147,2800.4029507464147,20800.402950746415,0.0,2800.4029507464147,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84540483222645,26.783846648011647,0.15295445092887133,0.15287797370340692,20800.402950746415,1.1555779417081342,False,0,0,1
2025-07-24 02:30:00,2218,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18203.491440183232,18203.491440183232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8274314290992378,6.9701382991516345,2611.6399214630874,2611.6399214630874,20611.639921463087,0.0,2611.6399214630874,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.783846648011647,26.73169158380263,0.15287797370340692,0.15280153471655522,20611.639921463087,1.1450911067479492,False,0,0,1
2025-07-24 02:45:00,2219,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73169158380263,26.814158174255258,0.15280153471655522,0.15272513394919696,18000.0,1.0,False,0,0,0
2025-07-24 03:00:00,2220,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.814158174255258,26.89395353452507,0.15272513394919696,0.15264877138222235,18000.0,1.0,False,0,0,0
2025-07-24 03:15:00,2221,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,6000.0,5974.6917691388235,25.308230861176156,0.0,0.00562405130248359,0.0,0.00562405130248359,0.00562405130248359,0.0,0.00562405130248359,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.000000000007,20764.620000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.89395353452507,26.926282502013308,0.15264877138222235,0.15290286001055214,18874.0,1.0485555555555555,False,1,0,0
2025-07-24 03:30:00,2222,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,5999.999999999999,5974.691769138823,25.308230861173204,0.0,0.005624051302482934,0.0,0.005624051302482934,6.557254739192331e-16,0.0,6.557254739192331e-16,0.1,0,4330.0,8000.0,0.7499999999999999,6.864988558352403,873.9999999999999,873.9999999999999,18874.0,0.0,873.9999999999999,0.0,21090.000000000007,21069.479999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.926282502013308,26.956231715683515,0.15290286001055214,0.15315682159456775,18874.0,1.0485555555555555,False,1,0,0
2025-07-24 03:45:00,2223,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,17908.082959358002,17882.774728496828,25.308230861173204,0.0,0.005624051302482934,0.0,0.005624051302482934,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8140037708799092,6.95616632926572,2574.4184528791084,2574.4184528791084,20574.41845287911,0.0,2574.4184528791084,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956231715683515,26.894522803451025,0.15315682159456775,0.15341065619779135,20574.41845287911,1.1430232473821726,False,0,0,1
2025-07-24 04:00:00,2224,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16482.099823371416,17.900176628582297,0.0,0.003977817028573844,0.0,0.003977817028573844,0.0016462342739090906,0.0,0.0016462342739090906,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.894522803451025,26.84151522123412,0.15341065619779135,0.15356764762012118,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 04:15:00,2225,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,0.002670858325424523,0.0,0.002670858325424523,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.84151522123412,26.786602226016925,0.15356764762012118,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 04:30:00,2226,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.786602226016925,26.729931132509492,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 04:45:00,2227,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21544.118685835827,455.88131416417406,0.0,0.10130695870314979,0.0,0.10130695870314979,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.729931132509492,26.633692136450467,0.15356764762012115,0.15944264762012117,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:00:00,2228,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,20.52,20.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21994.118685835823,5.881314164176729,0.0,0.0013069587031503843,0.0,0.0013069587031503843,0.09999999999999941,0.0,0.09999999999999941,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000007,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.633692136450467,26.532671728039166,0.15944264762012117,0.1594397101201212,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:15:00,2229,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,20.52,20.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,21999.999999999996,22000.0,0.0,0.0,0.0,0.0,0.0,0.0013069587031503843,0.0,0.0013069587031503843,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21069.48,0.0,3069.4799999999996,0.0,21090.000000000007,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.532671728039166,26.430299954204536,0.1594397101201212,0.15935999026506115,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:30:00,2230,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,20.52,20.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000007,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.430299954204536,26.326708818733092,0.15935999026506115,0.15928031026992862,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 05:45:00,2231,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,20.52,20.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21069.48,0.0,3069.48,0.0,21090.000000000007,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.326708818733092,26.22199316036809,0.15928031026992862,0.15920067011479366,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:00:00,2232,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,325.38,325.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20071.62,0.0,2071.62,0.0,21090.000000000007,20705.10943515864,0.0,0,,0.0,0.0,,0.0,0.5,26.22199316036809,26.157504594975972,0.15920067011479366,0.15912106977973628,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 06:15:00,2233,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,325.38,325.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.157504594975972,26.05061903812682,0.15912106977973628,0.15904150924484642,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:30:00,2234,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,325.38,325.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.05061903812682,25.942933630802525,0.15904150924484642,0.158961988490224,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 06:45:00,2235,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,325.38,325.38,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.62,0.0,2764.62,0.0,21090.000000000007,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,25.942933630802525,25.83456752971405,0.158961988490224,0.1588825074959789,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:00:00,2236,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,918.54,918.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.83456752971405,25.729019729981683,0.1588825074959789,0.1646780662422309,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:15:00,2237,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,918.54,918.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.729019729981683,25.619649538973807,0.1646780662422309,0.1645957272091098,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:30:00,2238,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,918.54,918.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000007,20537.520000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.619649538973807,25.509983076094823,0.1645957272091098,0.16451342934550525,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 07:45:00,2239,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,918.54,918.54,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20171.46,0.0,2171.46,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.509983076094823,25.403530529421328,0.16451342934550525,0.1703061726308325,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 08:00:00,2240,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1532.88,1532.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.403530529421328,25.45866067355608,0.1703061726308325,0.1702210195445171,18000.0,1.0,False,0,0,0
2025-07-24 08:15:00,2241,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1532.88,1532.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.45866067355608,25.512979204053718,0.1702210195445171,0.17013590903474485,18000.0,1.0,False,0,0,0
2025-07-24 08:30:00,2242,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1532.88,1532.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.512979204053718,25.566632431959547,0.17013590903474485,0.17005084108022747,18000.0,1.0,False,0,0,0
2025-07-24 08:45:00,2243,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1532.88,1532.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16467.12,0.0,0.0,1532.88,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.566632431959547,25.61976738587047,0.17005084108022747,0.16996581565968738,18000.0,1.0,False,0,0,0
2025-07-24 09:00:00,2244,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2104.08,2104.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000007,20537.520000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.61976738587047,25.67253119432495,0.16996581565968738,0.16988083275185756,18000.0,1.0,False,0,0,0
2025-07-24 09:15:00,2245,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2104.08,2104.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.67253119432495,25.72507046769757,0.16988083275185756,0.16979589233548165,18000.0,1.0,False,0,0,0
2025-07-24 09:30:00,2246,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2104.08,2104.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.72507046769757,25.777530682245406,0.16979589233548165,0.16971099438931392,18000.0,1.0,False,0,0,0
2025-07-24 09:45:00,2247,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2104.08,2104.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15895.92,0.0,0.0,2104.08,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.777530682245406,25.830055568944168,0.16971099438931392,0.16962613889211928,18000.0,1.0,False,0,0,0
2025-07-24 10:00:00,2248,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1732.98,1732.98,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.830055568944168,25.882786509731602,0.16962613889211928,0.16954132582267323,18000.0,1.0,False,0,0,0
2025-07-24 10:15:00,2249,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1732.98,1732.98,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.882786509731602,25.9358619437439,0.16954132582267323,0.1694565551597619,18000.0,1.0,False,0,0,0
2025-07-24 10:30:00,2250,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1732.98,1732.98,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.9358619437439,25.989416786088086,0.1694565551597619,0.16937182688218202,18000.0,1.0,False,0,0,0
2025-07-24 10:45:00,2251,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1732.98,1732.98,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16267.02,0.0,0.0,1732.98,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.989416786088086,26.04358186163961,0.16937182688218202,0.16928714096874095,18000.0,1.0,False,0,0,0
2025-07-24 11:00:00,2252,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1510.02,1510.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.04358186163961,26.09848335629016,0.16928714096874095,0.1692024973982566,18000.0,1.0,False,0,0,0
2025-07-24 11:15:00,2253,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1510.02,1510.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.09848335629016,26.154242287995814,0.1692024973982566,0.1691178961495575,18000.0,1.0,False,0,0,0
2025-07-24 11:30:00,2254,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1510.02,1510.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.154242287995814,26.210973999891007,0.1691178961495575,0.16903333720148273,18000.0,1.0,False,0,0,0
2025-07-24 11:45:00,2255,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1510.02,1510.02,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16489.98,0.0,0.0,1510.02,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.210973999891007,26.268787677639203,0.16903333720148273,0.168948820532882,18000.0,1.0,False,0,0,0
2025-07-24 12:00:00,2256,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1205.82,1205.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,26.268787677639203,26.162785893087438,0.168948820532882,0.16886434612261556,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:15:00,2257,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1205.82,1205.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.162785893087438,26.062367301179194,0.16886434612261556,0.17465491394955424,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:30:00,2258,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1205.82,1205.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.062367301179194,25.96084578688102,0.17465491394955424,0.17456758649257947,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 12:45:00,2259,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1205.82,1205.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19884.18,0.0,1884.18,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96084578688102,25.861690533965405,0.17456758649257947,0.1744803026993332,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 13:00:00,2260,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,584.52,584.52,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.861690533965405,25.80621852471185,0.1744803026993332,0.17439306254798356,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:15:00,2261,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,584.52,584.52,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80621852471185,25.75300630221545,0.17439306254798356,0.17430586601670958,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:30:00,2262,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,584.52,584.52,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,17958.977281255186,17958.977281255186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8163171491479629,6.9586022195477915,2580.8311374381533,2580.8311374381533,19996.31113743815,0.0,1996.3111374381533,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.75300630221545,25.691162746313754,0.17430586601670958,0.17421871308370124,20580.831137438152,1.143379507635453,False,0,0,1
2025-07-24 13:45:00,2263,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,584.52,584.52,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21917.300432934673,21917.300432934673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9962409287697579,7.116977467089892,3079.5798545497687,3079.5798545497687,20495.059854549767,0.0,2495.0598545497687,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.691162746313754,25.602046620664744,0.17421871308370124,0.17413160372715938,21079.579854549767,1.1710877696972093,False,0,0,1
2025-07-24 14:00:00,2264,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,581.76,581.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000968,22000.000000000968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000044,7.119741100323657,3090.000000000122,3090.000000000122,20508.240000000125,0.0,2508.2400000001217,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.602046620664744,25.51492496565129,0.17413160372715938,0.1740445379252958,21090.000000000124,1.1716666666666735,False,0,0,1
2025-07-24 14:15:00,2265,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,581.76,581.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000007,21089.99999999979,0.0,0,,0.0,0.0,,0.0,0.5,25.51492496565129,25.430444214351457,0.1740445379252958,0.17395751565633316,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:30:00,2266,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,581.76,581.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000007,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.430444214351457,25.348617706658306,0.17395751565633316,0.173870536898505,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 14:45:00,2267,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,581.76,581.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20508.24,0.0,2508.24,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.348617706658306,25.269449376446836,0.173870536898505,0.17378360163005577,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:00:00,2268,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,657.3,657.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.269449376446836,25.192933723704325,0.17378360163005577,0.17369670982924074,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:15:00,2269,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,657.3,657.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.999999998363,21999.999999998363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999256,7.11974110032357,3089.9999999997935,3089.9999999997935,20432.699999999793,0.0,2432.6999999997934,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.192933723704325,25.119055827120018,0.17369670982924074,0.17360986147432614,21089.999999999793,1.171666666666655,False,0,0,1
2025-07-24 15:30:00,2270,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,657.3,657.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.000000000007,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,25.119055827120018,25.047791397079894,0.17360986147432614,0.173523056543589,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,657.3,657.3,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.00000000164,22000.00000000164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000746,7.119741100323679,3090.000000000207,3090.000000000207,20432.700000000208,0.0,2432.700000000207,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.047791397079894,24.97910686883935,0.173523056543589,0.1734362950153172,21090.000000000207,1.1716666666666782,False,0,0,1
2025-07-24 16:00:00,2272,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,552.48,552.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.000000000007,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,24.97910686883935,24.91295953547434,0.1734362950153172,0.17334957686780955,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:15:00,2273,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,552.48,552.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21999.999999999764,21999.999999999764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999892,7.119741100323616,3089.9999999999704,3089.9999999999704,20537.51999999997,0.0,2537.5199999999704,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.91295953547434,24.84929772004128,0.17334957686780955,0.17326290207937567,21089.99999999997,1.171666666666665,False,0,0,1
2025-07-24 16:30:00,2274,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,552.48,552.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,20537.519999999924,0.0,2537.519999999924,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84929772004128,24.788060986208375,0.17326290207937567,0.173176270628336,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-24 16:45:00,2275,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,552.48,552.48,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20537.519999999964,0.0,2537.519999999963,0.0,21090.000000000007,21006.71901073354,0.0,0,,0.0,0.0,,0.0,0.5,24.788060986208375,24.729180386455845,0.173176270628336,0.17308968249302184,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-24 17:00:00,2276,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,297.84,297.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.729180386455845,24.83757874678203,0.17308968249302184,0.17300313765177533,18000.0,1.0,False,0,0,0
2025-07-24 17:15:00,2277,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83757874678203,24.94724286169579,0.17300313765177533,0.17291663608294944,18000.0,1.0,False,0,0,0
