timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 05:45:00,2711,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.426356566039924,26.321080389096323,0.15904737103784078,0.15896784735232186,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,133.92,133.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18083.011811486533,18083.011811486533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8219550823402969,6.964488332414988,2596.459488247303,2596.459488247303,20462.539488247305,0.0,2462.539488247303,0.0,21090.000000000007,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.321080389096323,26.244161869456462,0.15896784735232186,0.1588883634286457,20596.459488247303,1.1442477493470724,False,0,0,1
2025-07-29 06:15:00,2713,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,133.92,133.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000007,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.244161869456462,26.136788865438355,0.1588883634286457,0.15880891924693138,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,133.92,133.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000007,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.136788865438355,26.031993752835433,0.15880891924693138,0.16460451478730792,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,133.92,133.92,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000007,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.031993752835433,25.923126688560522,0.16460451478730792,0.16452221252991428,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,340.98,340.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000007,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.923126688560522,25.813705743559645,0.16452221252991428,0.16443995142364934,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.98,340.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000007,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.813705743559645,25.70723419372539,0.16443995142364934,0.17023273144793752,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.98,340.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000007,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.70723419372539,25.59707506716343,0.17023273144793752,0.17014761508221357,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.98,340.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000007,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.59707506716343,25.486757628040177,0.17014761508221357,0.17006254127467246,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,819.6,819.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.486757628040177,25.541419619745195,0.17006254127467246,0.16997751000403513,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,819.6,819.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.541419619745195,25.59527263117052,0.16997751000403513,0.16989252124903312,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,819.6,819.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.59527263117052,25.64846295854882,0.16989252124903312,0.16980757498840862,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,819.6,819.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.64846295854882,25.70113761574768,0.16980757498840862,0.16972267120091442,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1190.28,1190.28,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.70113761574768,25.7534437166591,0.16972267120091442,0.16963780986531396,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1190.28,1190.28,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.7534437166591,25.805527857093587,0.16963780986531396,0.16955299096038132,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1190.28,1190.28,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.805527857093587,25.85753549882607,0.16955299096038132,0.16946821446490112,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1190.28,1190.28,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.85753549882607,25.909610358431568,0.16946821446490112,0.16938348035766868,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1411.2,1411.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.909610358431568,25.961893803528135,0.16938348035766868,0.16929878861748984,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1411.2,1411.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.961893803528135,26.01452425901283,0.16929878861748984,0.1692141392231811,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1411.2,1411.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.01452425901283,26.06763662583363,0.1692141392231811,0.16912953215356952,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1411.2,1411.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.06763662583363,26.121361714786584,0.16912953215356952,0.16904496738749275,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1976.1,1976.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.121361714786584,26.175825697763184,0.16904496738749275,0.16896044490379902,18000.0,1.0,False,0,0,0
2025-07-29 11:15:00,2733,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1976.1,1976.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.175825697763184,26.231149578798053,0.16896044490379902,0.16887596468134713,18000.0,1.0,False,0,0,0
2025-07-29 11:30:00,2734,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1976.1,1976.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.231149578798053,26.287448687182483,0.16887596468134713,0.16879152669900646,18000.0,1.0,False,0,0,0
2025-07-29 11:45:00,2735,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1976.1,1976.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.287448687182483,26.344832194814664,0.16879152669900646,0.16870713093565698,18000.0,1.0,False,0,0,0
2025-07-29 12:00:00,2736,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1424.1,1424.1,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.344832194814664,26.238402659853787,0.16870713093565698,0.16862277737018916,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1424.1,1424.1,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.238402659853787,26.134183723632482,0.16862277737018916,0.16853846598150407,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1424.1,1424.1,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.134183723632482,26.035633241958006,0.16853846598150407,0.17432919674851333,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1424.1,1424.1,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.035633241958006,25.93605730960758,0.17432919674851333,0.1742420321501391,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1475.22,1475.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18921.78,0.0,921.78,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93605730960758,25.880166987241036,0.1742420321501391,0.17415491113406403,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 13:15:00,2741,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1475.22,1475.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.880166987241036,25.785288804642914,0.17415491113406403,0.174067833678497,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1475.22,1475.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.785288804642914,25.692955989274477,0.174067833678497,0.17398079976165778,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1475.22,1475.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.692955989274477,25.603209529880825,0.17398079976165778,0.17389380936177695,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1036.08,1036.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.603209529880825,25.51608133350304,0.17389380936177695,0.17380686245709606,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:15:00,2745,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1036.08,1036.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000007,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,25.51608133350304,25.431594077634042,0.17380686245709606,0.1737199590258675,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:30:00,2746,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1036.08,1036.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.431594077634042,25.349761101959928,0.1737199590258675,0.17363309904635457,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:45:00,2747,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1036.08,1036.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.349761101959928,25.270586340149887,0.17363309904635457,0.1735462824968314,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,563.76,563.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.270586340149887,25.194064291986546,0.1735462824968314,0.173459509355583,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:15:00,2749,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,563.76,563.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.194064291986546,25.12018003595564,0.173459509355583,0.17337277960090522,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:30:00,2750,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,563.76,563.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000007,21090.000000013402,0.0,0,,0.0,0.0,,0.0,0.5,25.12018003595564,25.048909282240817,0.17337277960090522,0.17328609321110477,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:45:00,2751,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,563.76,563.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000007,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.048909282240817,24.980218465896257,0.17328609321110477,0.17319945016449922,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:00:00,2752,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,629.76,629.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000007,20460.24,0.0,0,,0.0,0.0,,0.0,0.5,24.980218465896257,24.914064879797802,0.17319945016449922,0.173112850439417,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:15:00,2753,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,629.76,629.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914064879797802,24.850396846802923,0.173112850439417,0.17302629401419728,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,629.76,629.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.850396846802923,24.78915393038198,0.17302629401419728,0.1729397808671902,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,629.76,629.76,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000007,21025.846188256568,0.0,0,,0.0,0.0,,0.0,0.5,24.78915393038198,24.730267182818473,0.1729397808671902,0.1728533109767566,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:00:00,2756,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,340.2,340.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.730267182818473,24.83865942991512,0.1728533109767566,0.17276688432126824,18000.0,1.0,False,0,0,0
2025-07-29 17:15:00,2757,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,340.2,340.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83865942991512,24.948317465986257,0.17276688432126824,0.1726805008791076,18000.0,1.0,False,0,0,0
2025-07-29 17:30:00,2758,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,340.2,340.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.948317465986257,25.05915387846913,0.1726805008791076,0.17259416062866806,18000.0,1.0,False,0,0,0
2025-07-29 17:45:00,2759,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,340.2,340.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05915387846913,25.17107405916237,0.17259416062866806,0.17250786354835373,18000.0,1.0,False,0,0,0
2025-07-29 18:00:00,2760,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,36.18,36.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17107405916237,25.283976621444626,0.17250786354835373,0.17242160961657957,18000.0,1.0,False,0,0,0
2025-07-29 18:15:00,2761,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,36.18,36.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.283976621444626,25.397753846451415,0.17242160961657957,0.1723353988117713,18000.0,1.0,False,0,0,0
2025-07-29 18:30:00,2762,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,36.18,36.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000007,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.397753846451415,25.512292156299957,0.1723353988117713,0.17224923111236543,18000.0,1.0,False,0,0,0
2025-07-29 18:45:00,2763,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,36.18,36.18,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.512292156299957,25.627472612335982,0.17224923111236543,0.17216310649680924,18000.0,1.0,False,0,0,0
2025-07-29 19:00:00,2764,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.627472612335982,25.743171436269318,0.17216310649680924,0.17207702494356084,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.743171436269318,25.859260551967033,0.17207702494356084,0.17199098643108907,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.859260551967033,25.975608145584474,0.17199098643108907,0.17190499093787354,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.975608145584474,26.09207924163602,0.17190499093787354,0.17181903844240462,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09207924163602,26.208536292539076,0.17181903844240462,0.17173312892318343,18000.0,1.0,False,0,0,0
2025-07-29 20:15:00,2769,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.208536292539076,26.32483977910715,0.17173312892318343,0.17164726235872185,18000.0,1.0,False,0,0,0
2025-07-29 20:30:00,2770,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32483977910715,26.44084881942104,0.17164726235872185,0.1715614387275425,18000.0,1.0,False,0,0,0
2025-07-29 20:45:00,2771,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.44084881942104,26.556421783471098,0.1715614387275425,0.17147565800817874,18000.0,1.0,False,0,0,0
2025-07-29 21:00:00,2772,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,49.33313686689423,0.0,0.010962919303754273,-0.010962919303754273,0.0,0.010962919303754273,0.010962919303754273,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.556421783471098,26.671046912412574,0.17147565800817874,0.17064515663951743,18000.0,1.0,False,0,0,0
2025-07-29 21:15:00,2773,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,499.3331368648044,0.0,0.11096291930328986,-0.11096291930328986,0.0,0.09999999999953559,0.09999999999953559,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.671046912412574,26.78158001366307,0.17064515663951743,0.16302159226070245,18000.0,1.0,False,0,0,0
2025-07-29 21:30:00,2774,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,724.4980834632019,0.0,0.16099957410293375,-0.16099957410293375,0.0,0.05003665479964389,0.05003665479964389,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78158001366307,26.889586154531607,0.16302159226070245,0.15200261039779672,18000.0,1.0,False,0,0,0
2025-07-29 21:45:00,2775,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,274.49808346320185,0.0,0.060999574102933746,-0.060999574102933746,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.889586154531607,27.000000000000004,0.15200261039779672,0.147782616286692,18000.0,1.0,False,0,0,0
2025-07-29 22:00:00,2776,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16324.498083463302,175.50191653669702,0.0,0.039000425897043785,0.0,0.039000425897043785,0.039000425897043785,0.060999574102933746,0.09999999999997752,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,26.988916261011283,0.147782616286692,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:15:00,2777,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16324.498083463302,175.50191653669702,0.0,0.039000425897043785,0.0,0.039000425897043785,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.988916261011283,26.977253763287578,0.15,0.15221627502145132,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:30:00,2778,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16390.66104999468,109.33895000531845,0.0,0.02429754444562632,0.0,0.02429754444562632,0.014702881451417463,0.0,0.014702881451417463,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977253763287578,26.964382687216382,0.15221627502145132,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:45:00,2779,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.02299058574247653,0.0,0.02299058574247653,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.964382687216382,26.94989659948375,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:00:00,2780,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16494.118685835827,5.881314164171941,0.0,0.0013069587031493202,0.0,0.0013069587031493202,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94989659948375,26.934450898345613,0.15356764762012115,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:15:00,2781,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,4.727121472036799e-16,0.0,4.727121472036799e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934450898345613,26.917925821313865,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:30:00,2782,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.917925821313865,26.900207273660037,0.15356764762012112,0.15356764762012112,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:45:00,2783,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.0,16494.118685835856,5.88131416414438,0.0,0.0013069587031431956,0.0,0.0013069587031431956,6.5973702195742945e-15,0.0,6.5973702195742945e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900207273660037,26.88118731110435,0.15356764762012112,0.15356764762012073,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:00:00,2784,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.118685835856,5.88131416414438,0.0,0.0013069587031431956,0.0,0.0013069587031431956,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88118731110435,26.860764596200664,0.15356764762012073,0.15356764762012035,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:15:00,2785,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,17525.971512827895,17525.971512827895,0.0,0.0,0.0,0.0,0.0,0.0013069587031431956,0.0,0.0013069587031431956,0.1,2,14000.0,22000.0,0.7966350687649043,6.937482845942265,2526.2724106163146,2526.2724106163146,20526.272410616315,0.0,2526.2724106163146,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860764596200664,26.831105930260456,0.15356764762012035,0.1534908637963103,20526.272410616315,1.1403484672564619,False,0,0,1
2025-07-30 00:30:00,2786,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.831105930260456,26.766351657631784,0.1534908637963103,0.15341411836441216,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 00:45:00,2787,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,21104.27042533031,21104.27042533031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9592850193331959,7.088777847602519,2977.138073591619,2977.138073591619,20977.138073591617,0.0,2977.138073591619,0.0,21090.000000000007,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.766351657631784,26.70688439673204,0.15341411836441216,0.15333741130522996,20977.138073591617,1.1653965596439788,False,0,0,1
2025-07-30 01:00:00,2788,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.70688439673204,26.80415817200042,0.15333741130522996,0.15326074259957737,18000.0,1.0,False,0,0,0
2025-07-30 01:15:00,2789,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80415817200042,26.89893702557781,0.15326074259957737,0.15318411222827757,18000.0,1.0,False,0,0,0
2025-07-30 01:30:00,2790,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89893702557781,26.991171070651255,0.15318411222827757,0.15310752017216345,18000.0,1.0,False,0,0,0
2025-07-30 01:45:00,2791,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.991171070651255,26.957069315332824,0.15310752017216345,0.15303096641207736,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:00:00,2792,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21975.75427073583,21975.75427073583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9988979213970832,7.118932795826935,3086.9450381127144,3086.9450381127144,21086.945038112714,0.0,3086.9450381127144,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957069315332824,26.879977786175765,0.15303096641207736,0.15295445092887133,21086.945038112714,1.1714969465618175,False,0,0,1
2025-07-30 02:15:00,2793,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16640.407181227325,16640.407181227325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7563821446012421,6.891318632700694,2414.691304834643,2414.691304834643,20414.691304834643,0.0,2414.691304834643,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.879977786175765,26.841184155637364,0.15295445092887133,0.15287797370340692,20414.691304834643,1.134149516935258,False,0,0,1
2025-07-30 02:30:00,2794,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.841184155637364,26.80148275374933,0.15287797370340692,0.15280153471655522,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:45:00,2795,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16478.49976994352,21.500230056480536,0.0,0.004777828901440119,0.0,0.004777828901440119,0.004777828901440119,0.0,0.004777828901440119,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000007,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80148275374933,26.75996802059643,0.15280153471655522,0.15300583139715657,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 03:00:00,2796,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.004777828901440119,0.0,0.004777828901440119,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000007,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.75996802059643,26.840068200480573,0.15300583139715657,0.152929328481458,18000.0,1.0,False,0,0,0
2025-07-30 03:15:00,2797,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,6000.0,5981.759327197866,18.24067280213429,0.0,0.004053482844918731,0.0,0.004053482844918731,0.004053482844918731,0.0,0.004053482844918731,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.000000000007,21088.019999999997,0.0,0,,0.0,0.0,,0.0,0.5,26.840068200480573,26.87264726628737,0.152929328481458,0.15309100593435623,18874.0,1.0485555555555555,False,1,0,0
2025-07-30 03:30:00,2798,tou_screen_g0p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,6000.000000074529,5981.759327267624,18.240672806906144,0.0,0.004053482845979143,0.0,0.004053482845979143,1.0604121747359585e-12,0.0,1.0604121747359585e-12,0.1,0,4330.0,8000.0,0.7500000000093162,6.864988558352518,874.0000000108417,874.0000000108417,18874.00000001084,0.0,874.0000000108417,0.0,21090.000000000007,21088.020000023636,0.0,0,,0.0,0.0,,0.0,0.5,26.87264726628737,26.90284517147257,0.15309100593435623,0.15325260254859033,18874.00000001084,1.0485555555561579,False,1,0,0
