timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 22:30:00,186,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-02 22:45:00,187,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-02 23:00:00,188,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-02 23:15:00,189,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-02 23:30:00,190,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-02 23:45:00,191,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-03 00:00:00,192,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.999999998774,21999.999999998774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999443,7.119741100323584,3089.9999999998454,3089.9999999998454,21089.999999999847,0.0,3089.9999999998454,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.966828746529018,0.5,0.5,21089.999999999847,1.1716666666666582,False,0,0,1
2025-07-03 00:15:00,193,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.00000000007,22000.00000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000003,7.119741100323625,3090.0000000000095,3090.0000000000095,21090.00000000001,0.0,3090.0000000000095,0.0,21090.000000000102,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.966828746529018,26.94801825608942,0.5,0.5,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-03 00:30:00,194,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.00000000002,22000.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323624,3090.0000000000027,3090.0000000000027,21090.000000000004,0.0,3090.0000000000027,0.0,21090.000000000102,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.94801825608942,26.92760635162796,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-03 00:45:00,195,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92760635162796,26.90551406126447,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:00:00,196,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.000000000102,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.90551406126447,26.881670544669856,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-03 01:15:00,197,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669856,26.856013391150977,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:30:00,198,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.000000000102,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150977,26.82848888166807,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-03 01:45:00,199,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.82848888166807,26.799052213662666,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:00:00,200,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.799052213662666,26.767667687733027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:15:00,201,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.767667687733027,26.734308855357575,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:30:00,202,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323624,3090.000000000102,3090.000000000102,21090.000000000102,0.0,3090.000000000102,0.0,21090.000000000102,21090.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,26.734308855357575,26.69895862703361,0.5,0.5,21090.000000000102,1.1716666666666724,False,0,0,1
2025-07-03 02:45:00,203,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69895862703361,26.661609340368063,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:00:00,204,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66160934036806,26.622262787828493,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:15:00,205,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.622262787828493,26.580930204035443,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:30:00,206,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.580930204035443,26.53763221265032,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:45:00,207,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.53763221265032,26.492398733086116,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:00:00,208,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.492398733086116,26.445268847440296,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:15:00,209,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.445268847440296,26.396290628219464,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:30:00,210,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000204,22000.000000000204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000093,7.119741100323625,3090.000000000028,3090.000000000028,21090.00000000003,0.0,3090.000000000028,0.0,21090.000000000102,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.396290628219464,26.345520927593405,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-03 04:45:00,211,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.345520927593405,26.293025129080803,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000102,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.293025129080803,26.238876862729725,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000102,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.238876862729725,26.18315768501246,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000102,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.18315768501246,26.12595672480522,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:45:00,215,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.000000000102,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.12595672480522,26.067370296968566,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000102,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.067370296968566,26.007501485183074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,20895.179999999997,0.0,2895.1799999999967,0.0,21090.000000000102,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.00750148518307,25.9464596958265,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-03 06:30:00,218,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000102,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,25.9464596958265,25.88436018480265,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.000000000102,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,25.88436018480265,25.821323559347924,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000102,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.821323559347924,25.75747525694887,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000102,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.75747525694887,25.692945003601803,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000102,20745.832625144845,0.0,0,,0.0,0.0,,0.0,0.5,25.692945003601803,25.62786625373429,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.62786625373429,25.56237561418658,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.562375614186575,25.66161225471952,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000102,20693.848079500207,0.0,0,,0.0,0.0,,0.0,0.5,25.66161225471952,25.759789182573112,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.759789182573112,25.857054104349775,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.000000000102,20319.6,0.0,0,,0.0,0.0,,0.0,0.5,25.857054104349775,25.953555436353504,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.953555436353504,26.049441687024018,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.049441687024018,26.144860838875207,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.144860838875207,26.23995973258517,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.23995973258517,26.33488345587577,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.33488345587577,26.42977473979921,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.42977473979921,26.52477336501738,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.524773365017378,26.6200155806169,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.6200155806169,26.715633537949202,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.715633537949202,26.646754741920514,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.646754741920514,26.579429647082,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.579429647082,26.513769680082337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.513769680082337,26.44988013212946,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.44988013212946,26.38785970252119,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.387859702521187,26.32780007043488,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.32780007043488,26.26978549680964,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.26978549680964,26.213892458025676,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.213892458025676,26.16018931294928,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.16018931294928,26.108736004769053,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.108736004769053,26.059583798899904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.059583798899904,26.01277505807711,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.01277505807711,25.968343055603217,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.968343055603217,25.926311827547405,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.926311827547405,25.886696064530025,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.886696064530025,25.849501043555527,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.849501043555527,25.81472260018553,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81472260018553,25.782347141171005,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.782347141171005,25.752351697489345,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.752351697489345,25.724704017559013,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.724704017559013,25.699362700232456,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.699362700232456,25.67627736699763,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.67627736699763,25.655388872650594,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.655388872650594,25.636629553536824,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.636629553536824,25.66117351229818,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:15:00,261,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.66117351229818,25.687454906655915,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:30:00,262,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.687454906655915,25.71538367103502,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:45:00,263,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.71538367103502,25.744862559145073,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 18:00:00,264,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,20678.292271482675,20678.292271482675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9399223759764852,7.073213977509238,2923.464826206817,2923.464826206817,20846.064826206817,0.0,2846.064826206817,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.744862559145073,25.74445036907881,0.5,0.5,20923.46482620682,1.1624147125670454,False,0,0,1
2025-07-03 18:15:00,265,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21012.600000000028,0.0,3012.60000000003,0.0,21090.000000000102,21012.600000000028,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-03 18:30:00,266,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21012.6,0.0,3012.6,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:45:00,267,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21012.6,0.0,3012.6,0.0,21090.000000000102,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:00:00,268,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g0p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.000000000102,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
