timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-13 21:45:00,1239,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-13 22:00:00,1240,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,17912.13746657196,17912.13746657196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8141880666623618,6.956360829776051,2574.929320788067,2574.929320788067,20574.929320788066,0.0,2574.929320788067,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.97700896563797,0.5,0.5,20574.929320788066,1.1430516289326702,False,0,0,1
2025-07-13 22:15:00,1241,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97700896563797,26.964097182076717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:30:00,1242,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.964097182076717,26.95048006964979,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 22:45:00,1243,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95048006964979,26.93602807428474,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 23:00:00,1244,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,18331.38318203662,18331.38318203662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8332446900925737,6.976064434572147,2627.754280936614,2627.754280936614,20627.754280936613,0.0,2627.754280936614,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93602807428474,26.906880899879337,0.5,0.5,20627.754280936613,1.145986348940923,False,0,0,1
2025-07-13 23:15:00,1245,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,7999.999999999585,7999.999999999585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999482,7.10479573712252,1125.9999999999477,1125.9999999999477,19125.99999999995,0.0,1125.9999999999477,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906880899879337,26.95421679423273,0.5,0.5,19125.99999999995,1.0625555555555528,False,1,0,0
2025-07-13 23:30:00,1246,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122586,1126.0000000000382,1126.0000000000382,19126.000000000036,0.0,1126.0000000000382,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95421679423273,27.0,0.5,0.5,19126.000000000036,1.0625555555555575,False,1,0,0
2025-07-13 23:45:00,1247,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.883604505632041,2397.0000000000027,2397.0000000000027,20397.000000000004,0.0,2397.0000000000027,0.0,21090.0,21090.000000000822,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.980374593502415,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-14 00:00:00,1248,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.980374593502415,26.959349840279007,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:15:00,1249,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.959349840279007,26.936831418687063,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 00:30:00,1250,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21411.603826641945,21411.603826641945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9732547193928157,7.099662797354708,3015.862082156885,3015.862082156885,21015.862082156884,0.0,3015.862082156885,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.936831418687063,26.875895411486177,0.5,0.5,21015.862082156884,1.1675478934531602,False,0,0,1
2025-07-14 00:45:00,1251,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,20675.562109361344,20675.562109361344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.939798277698243,7.073112382840914,2923.1208257795292,2923.1208257795292,20923.12082577953,0.0,2923.1208257795292,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.875895411486177,26.819027279340766,0.5,0.5,20923.12082577953,1.1623956014321961,False,0,0,1
2025-07-14 01:00:00,1252,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16557.34149303856,16557.34149303856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7526064315017527,6.886768625799557,2404.2250281228585,2404.2250281228585,20404.22502812286,0.0,2404.2250281228585,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.819027279340766,26.79149018969668,0.5,0.5,20404.22502812286,1.1335680571179365,False,0,0,1
2025-07-14 01:15:00,1253,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.79149018969668,26.76259030067453,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 01:30:00,1254,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,18281.59514319708,18281.59514319708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.830981597418049,6.973766060705216,2621.480988042832,2621.480988042832,20621.480988042833,0.0,2621.480988042832,0.0,21090.0,21089.999999999898,0.0,0,,0.0,0.0,,0.0,0.5,26.76259030067453,26.71847933250158,0.5,0.5,20621.480988042833,1.1456378326690462,False,0,0,1
2025-07-14 01:45:00,1255,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.718479332501577,26.685911468210236,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 02:00:00,1256,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.685911468210236,26.775163358973764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 02:15:00,1257,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.775163358973764,26.86176236344758,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 02:30:00,1258,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86176236344758,26.90069520914061,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-14 02:45:00,1259,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,6000.0000000000255,6000.0000000000255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000032,6.864988558352408,874.0000000000031,874.0000000000031,18874.000000000004,0.0,874.0000000000031,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90069520914061,26.93721115420071,0.5,0.5,18874.000000000004,1.0485555555555557,False,1,0,0
2025-07-14 03:00:00,1260,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,6327.740782025764,6327.740782025764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7909675977532205,6.913332249841995,915.2953385352463,915.2953385352463,18915.295338535245,0.0,915.2953385352463,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93721115420071,26.96885628559314,0.5,0.5,18915.295338535245,1.0508497410297357,False,1,0,0
2025-07-14 03:15:00,1261,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,6076.548450021825,6076.548450021825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7595685562527281,6.876684335920041,883.64510470275,883.64510470275,18883.64510470275,0.0,883.64510470275,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96885628559314,27.0,0.5,0.5,18883.64510470275,1.0490913947057083,False,1,0,0
2025-07-14 03:30:00,1262,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.950594741012573,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 03:45:00,1263,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,19003.16997125835,19003.16997125835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.863780453239016,7.006036742416929,2712.399416378549,2712.399416378549,20712.39941637855,0.0,2712.399416378549,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950594741012573,26.880514572441896,0.5,0.5,20712.39941637855,1.150688856465475,False,0,0,1
2025-07-14 04:00:00,1264,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.880514572441896,26.8274515351997,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 04:15:00,1265,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.8274515351997,26.772573538360216,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 04:30:00,1266,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.772573538360216,26.715937246364618,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 04:45:00,1267,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20397.0,0.0,2397.000000000001,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.715937246364618,26.657607856058924,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 05:00:00,1268,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,16.2,16.2,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.657607856058924,26.556408811868593,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:15:00,1269,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,16.2,16.2,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.556408811868593,26.453903516937423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:30:00,1270,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,16.2,16.2,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21073.8,0.0,3073.8,0.0,21090.0,21073.8,0.0,0,,0.0,0.0,,0.0,0.5,26.453903516937423,26.35017961142561,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 05:45:00,1271,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,16.2,16.2,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,18636.843192300174,18636.843192300174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8471292360136442,6.989928708320921,2666.242242229822,2666.242242229822,20650.04224222982,0.0,2650.042242229822,0.0,21090.0,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.35017961142561,26.27055560590946,0.5,0.5,20666.242242229822,1.148124569012768,False,0,0,1
2025-07-14 06:00:00,1272,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,116.52,116.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.0,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.27055560590946,26.164543876761176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:15:00,1273,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,116.52,116.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.0,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.164543876761176,26.05761872395198,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:30:00,1274,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,116.52,116.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.0,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,26.05761872395198,25.94989394339492,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 06:45:00,1275,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,116.52,116.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20973.48,0.0,2973.48,0.0,21090.0,20973.48,0.0,0,,0.0,0.0,,0.0,0.5,25.94989394339492,25.84148869054811,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:00:00,1276,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,293.52,293.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.0,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,25.84148869054811,25.732526959286055,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:15:00,1277,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,293.52,293.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.0,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,25.732526959286055,25.623137040113342,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:30:00,1278,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,293.52,293.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.0,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,25.623137040113342,25.513450960040448,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 07:45:00,1279,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,293.52,293.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20796.48,0.0,2796.48,0.0,21090.0,20796.48,0.0,0,,0.0,0.0,,0.0,0.5,25.513450960040448,25.403603906519763,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 08:00:00,1280,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,898.2,898.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.403603906519763,25.458733637908335,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:15:00,1281,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,898.2,898.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.458733637908335,25.513051757981493,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:30:00,1282,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,898.2,898.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.513051757981493,25.566704577771482,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 08:45:00,1283,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,898.2,898.2,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17101.8,0.0,0.0,898.2,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.566704577771482,25.619839125862214,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:00:00,1284,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1465.56,1465.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.619839125862214,25.672602530779237,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:15:00,1285,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1465.56,1465.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.672602530779237,25.7251414028843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:30:00,1286,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1465.56,1465.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.7251414028843,25.77760121842171,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 09:45:00,1287,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1465.56,1465.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16534.44,0.0,0.0,1465.56,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77760121842171,25.830125708354483,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:00:00,1288,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1659.9,1659.9,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.830125708354483,25.882856254607734,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:15:00,1289,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,1659.9,1659.9,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.882856254607734,25.935931296305107,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:30:00,1290,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,1659.9,1659.9,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.935931296305107,25.989485748541135,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 10:45:00,1291,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,1659.9,1659.9,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16340.1,0.0,0.0,1659.9,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.989485748541135,26.04365043617886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 11:00:00,1292,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,1065.24,1065.24,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.0,20589.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04365043617886,26.09855154509763,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 11:15:00,1293,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,1065.24,1065.24,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.09855154509763,26.154310093241246,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 11:30:00,1294,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,1065.24,1065.24,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.154310093241246,26.211041423731935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 11:45:00,1295,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,1065.24,1065.24,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16934.76,0.0,0.0,1065.24,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.211041423731935,26.268854722221025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 12:00:00,1296,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,896.46,896.46,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.268854722221025,26.162852560543488,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:15:00,1297,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,896.46,896.46,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.162852560543488,26.0590585936308,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:30:00,1298,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,896.46,896.46,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,26.0590585936308,25.957555690812587,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 12:45:00,1299,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,896.46,896.46,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20193.54,0.0,2193.54,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.957555690812587,25.858418944687354,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:00:00,1300,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1004.16,1004.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.858418944687354,25.76171533812349,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:15:00,1301,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1004.16,1004.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.76171533812349,25.667503446051654,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:30:00,1302,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1004.16,1004.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,25.667503446051654,25.575833173325293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 13:45:00,1303,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1004.16,1004.16,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20085.84,0.0,2085.84,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.575833173325293,25.486745529771355,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:00:00,1304,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,552.24,552.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.486745529771355,25.400272443394183,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:15:00,1305,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,552.24,552.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.400272443394183,25.316436612532048,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:30:00,1306,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,552.24,552.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.316436612532048,25.23525139759913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 14:45:00,1307,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,552.24,552.24,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.76,0.0,2537.76,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.23525139759913,25.15672075287612,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:00:00,1308,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,501.0,501.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,21090.0,21090.00000000068,0.0,0,,0.0,0.0,,0.0,0.5,25.15672075287612,25.08083919864119,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:15:00,1309,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,501.0,501.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,21090.0,21090.000000000135,0.0,0,,0.0,0.0,,0.0,0.5,25.08083919864119,25.00759183376035,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:30:00,1310,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,501.0,501.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.00759183376035,24.936954388682874,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 15:45:00,1311,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,501.0,501.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20589.0,0.0,2589.0,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,24.936954388682874,24.868893318614578,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 16:00:00,1312,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,265.92,265.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20131.08,0.0,2131.08,0.0,21090.0,20824.08,0.0,0,,0.0,0.0,,0.0,0.5,24.868893318614578,24.84461593646958,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 16:15:00,1313,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,265.92,265.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20131.08,0.0,2131.08,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84461593646958,24.82258855378092,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-14 16:30:00,1314,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,265.92,265.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20043.554574774553,20043.554574774553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9110706624897524,7.048932665047441,2843.4878764215937,2843.4878764215937,20577.567876421595,0.0,2577.5678764215936,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.82258855378092,24.77617539969742,0.5,0.5,20843.487876421594,1.1579715486900886,False,0,0,1
2025-07-14 16:45:00,1315,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,265.92,265.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20824.08,0.0,2824.08,0.0,21090.0,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 17:00:00,1316,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,112.56,112.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17887.44,0.0,0.0,112.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 17:15:00,1317,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,112.56,112.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17887.44,0.0,0.0,112.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 17:30:00,1318,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,112.56,112.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17887.44,0.0,0.0,112.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 17:45:00,1319,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,112.56,112.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17887.44,0.0,0.0,112.56,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 18:00:00,1320,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,4.14,4.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17995.86,0.0,0.0,4.14,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 18:15:00,1321,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,4.14,4.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17995.86,0.0,0.0,4.14,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 18:30:00,1322,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,4.14,4.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17995.86,0.0,0.0,4.14,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 18:45:00,1323,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,4.14,4.14,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17995.86,0.0,0.0,4.14,21090.0,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:00:00,1324,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:15:00,1325,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:00:00,1332,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-14 21:15:00,1333,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
