timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 20:15:00,2001,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31289972565069,26.428616167907514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 20:30:00,2002,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.428616167907514,26.5440414660344,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 20:45:00,2003,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.5440414660344,26.65903397144726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 21:00:00,2004,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.65903397144726,26.77345190535787,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 21:15:00,2005,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000556,0.0,0,,0.0,0.0,,0.0,0.5,26.77345190535787,26.887153977049536,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-21 21:30:00,2006,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6952.642375174673,6952.642375174673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8690802968968342,6.9943782549766595,994.0329392720089,994.0329392720089,18994.03293927201,0.0,994.0329392720089,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887153977049536,26.94785518218619,0.5,0.5,18994.03293927201,1.0552240521817782,False,1,0,0
2025-07-21 21:45:00,2007,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.99999999983,7999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999788,7.104795737122557,1125.9999999999761,1125.9999999999761,19125.999999999975,0.0,1125.9999999999761,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.94785518218619,27.0,0.5,0.5,19125.999999999975,1.0625555555555541,False,1,0,0
2025-07-21 22:00:00,2008,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987599996637254,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:15:00,2009,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19490.86018105815,19490.86018105815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8859481900480977,7.026649438312086,2773.8483828133267,2773.8483828133267,20773.848382813325,0.0,2773.8483828133267,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637254,26.952197187168693,0.5,0.5,20773.848382813325,1.1541026879340737,False,0,0,1
2025-07-21 22:30:00,2010,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952197187168693,26.938647012213124,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:45:00,2011,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938647012213124,26.924261577796155,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:00:00,2012,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16771.341855925155,16771.341855925155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7623337207238707,6.898411166923326,2431.1890738465695,2431.1890738465695,20431.18907384657,0.0,2431.1890738465695,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.924261577796155,26.90688089987934,0.5,0.5,20431.18907384657,1.1350660596581428,False,0,0,1
2025-07-21 23:15:00,2013,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999935,16499.999999999935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999997,6.8836045056320385,2396.999999999991,2396.999999999991,20396.999999999993,0.0,2396.999999999991,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90688089987934,26.89046679423273,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-21 23:30:00,2014,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89046679423273,26.95160859375,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-21 23:45:00,2015,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7467.385188342728,7467.385188342728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.933423148542841,7.052084186672337,1058.890533731186,1058.890533731186,19058.890533731184,0.0,1058.890533731186,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95160859375,27.0,0.5,0.5,19058.890533731184,1.0588272518739548,False,1,0,0
2025-07-22 00:00:00,2016,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16878.721729107594,16878.721729107594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672146240503451,6.904156329655758,2444.7189378675566,2444.7189378675566,20444.718937867558,0.0,2444.7189378675566,0.0,21090.0,21090.000000000437,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.976024440896737,0.5,0.5,20444.718937867558,1.13581771877042,False,0,0,1
2025-07-22 00:15:00,2017,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976024440896737,26.95341222467632,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:30:00,2018,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,18433.20872496594,18433.20872496594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8378731238620882,6.980731018333092,2640.5842993457086,2640.5842993457086,20640.584299345708,0.0,2640.5842993457086,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95341222467632,26.914720913704315,0.5,0.5,20640.584299345708,1.1466991277414282,False,0,0,1
2025-07-22 00:45:00,2019,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,19666.696409891785,19666.696409891785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.893940745904172,7.03385910210132,2796.003747646365,2796.003747646365,20796.003747646366,0.0,2796.003747646365,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914720913704315,26.86520088085495,0.5,0.5,20796.003747646366,1.1553335415359092,False,0,0,1
2025-07-22 01:00:00,2020,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,19531.907149153947,19531.907149153947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8878139613251794,7.028342737754625,2779.0203007933974,2779.0203007933974,20779.020300793396,0.0,2779.0203007933974,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.86520088085495,26.815094822281484,0.5,0.5,20779.020300793396,1.1543900167107441,False,0,0,1
2025-07-22 01:15:00,2021,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000182,0.0,0,,0.0,0.0,,0.0,0.5,26.815094822281484,26.78606215720104,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 01:30:00,2022,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,18762.766135808914,18762.766135808914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8528530061731324,6.995528295806646,2682.108533111923,2682.108533111923,20682.108533111925,0.0,2682.108533111923,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78606215720104,26.738210377390544,0.5,0.5,20682.108533111925,1.1490060296173292,False,0,0,1
2025-07-22 01:45:00,2023,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.883604505632041,2397.0000000000027,2397.0000000000027,20397.000000000004,0.0,2397.0000000000027,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73821037739054,26.7055315259717,0.5,0.5,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-22 02:00:00,2024,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7055315259717,26.670923053910318,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 02:15:00,2025,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19841.62557711011,19841.62557711011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9018920716868232,7.040919085874532,2818.044822715874,2818.044822715874,20818.044822715874,0.0,2818.044822715874,0.0,21090.0,21090.00000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.670923053910318,26.60929621827179,0.5,0.5,20818.044822715874,1.1565580457064375,False,0,0,1
2025-07-22 02:30:00,2026,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20833.784553695597,20833.784553695597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9469902069861635,7.078960954165306,2943.0568537656454,2943.0568537656454,20943.056853765644,0.0,2943.0568537656454,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.60929621827179,26.53839580187872,0.5,0.5,20943.056853765644,1.1635031585425357,False,0,0,1
2025-07-22 02:45:00,2027,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.53839580187872,26.62194968110467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 03:00:00,2028,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110467,26.702826214148455,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 03:15:00,2029,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148455,26.781040461082352,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 03:30:00,2030,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082352,26.85661684950134,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 03:45:00,2031,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85661684950134,26.92958908135485,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 04:00:00,2032,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92958908135485,27.00000000000002,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 04:15:00,2033,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000002,26.944151418046037,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 04:30:00,2034,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.944151418046037,26.886550000477207,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 04:45:00,2035,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886550000477207,26.78601091342963,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:00:00,2036,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,24.72,24.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.78601091342963,26.684089602041592,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:15:00,2037,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,24.72,24.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.684089602041592,26.5808661026657,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:30:00,2038,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,24.72,24.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,18094.538661320308,18094.538661320308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.822479030060014,6.965031747625133,2597.911871326359,2597.911871326359,20573.19187132636,0.0,2573.191871326359,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.5808661026657,26.50571899264926,0.5,0.5,20597.91187132636,1.1443284372959088,False,0,0,1
2025-07-22 05:45:00,2039,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,24.72,24.72,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.0,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.50571899264926,26.39999640205598,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:00:00,2040,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,341.34,341.34,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.0,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.39999640205598,26.29325656842937,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:15:00,2041,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,341.34,341.34,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.0,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.29325656842937,26.18560740672954,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:30:00,2042,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,341.34,341.34,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.0,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.18560740672954,26.07716268983186,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:45:00,2043,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,341.34,341.34,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.0,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.07716268983186,25.968041550286344,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:00:00,2044,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,966.0,966.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.968041550286344,25.858367959188257,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,966.0,966.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.858367959188257,25.748270184391096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,966.0,966.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.748270184391096,25.63788023038164,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,966.0,966.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20124.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63788023038164,25.527333262215283,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1638.78,1638.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.527333262215283,25.581767015978066,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1638.78,1638.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.581767015978066,25.635393073299582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1638.78,1638.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.635393073299582,25.688357723190904,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1638.78,1638.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.688357723190904,25.74080797233865,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1930.86,1930.86,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.74080797233865,25.792890927494245,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1930.86,1930.86,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.792890927494245,25.844753177367785,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1930.86,1930.86,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,20192.1,0.0,0,,0.0,0.0,,0.0,0.5,25.844753177367785,25.896540176673724,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1930.86,1930.86,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.896540176673724,25.948395634966328,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:00:00,2056,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2592.06,2592.06,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.948395634966328,26.000460912882385,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:15:00,2057,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,2592.06,2592.06,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.000460912882385,26.052874428376963,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:30:00,2058,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,2592.06,2592.06,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,20679.72000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.052874428376963,26.10577107549509,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 10:45:00,2059,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,2592.06,2592.06,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.10577107549509,26.159281658168698,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 11:00:00,2060,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,3049.92,3049.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.159281658168698,26.213532341463775,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 11:15:00,2061,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,3049.92,3049.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.0,20679.720000000023,0.0,0,,0.0,0.0,,0.0,0.5,26.213532341463775,26.26864412262783,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 11:30:00,2062,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,3049.92,3049.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.26864412262783,26.324732324203218,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 11:45:00,2063,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,3049.92,3049.92,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.324732324203218,26.38190611137716,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 12:00:00,2064,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,2538.96,2538.96,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.38190611137716,26.275268035635616,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,2538.96,2538.96,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.275268035635616,26.170841731675537,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,2538.96,2538.96,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.170841731675537,26.06871004870582,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,2538.96,2538.96,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06871004870582,25.96894805931744,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1701.12,1701.12,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96894805931744,25.871622726483782,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1701.12,1701.12,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.871622726483782,25.77679260535242,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1701.12,1701.12,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,25.77679260535242,25.68450758110499,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1701.12,1701.12,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.68450758110499,25.594808644007294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1442.4,1442.4,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,25.594808644007294,25.507727702612545,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1442.4,1442.4,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.507727702612545,25.423287435917306,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1442.4,1442.4,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423287435917306,25.341501185102846,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1442.4,1442.4,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.341501185102846,25.262372885325124,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,897.9,897.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.262372885325124,25.185897037845173,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,897.9,897.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.185897037845173,25.112058722618812,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,897.9,897.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21090.000000000193,0.0,0,,0.0,0.0,,0.0,0.5,25.112058722618812,25.040833651291507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,897.9,897.9,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.040833651291507,24.972188260371038,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,410.28,410.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19986.72,0.0,1986.72,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,24.972188260371038,24.94732984417866,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 16:15:00,2081,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,410.28,410.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16778.88766398511,16778.88766398511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7626767119993233,6.898816979587471,2432.139845662124,2432.139845662124,20021.859845662126,0.0,2021.8598456621241,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94732984417866,24.92263303827925,0.5,0.5,20432.139845662125,1.1351188803145624,False,0,0,1
2025-07-22 16:30:00,2082,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,410.28,410.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,19987.782613340638,19987.782613340638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9085355733336654,7.046733717344941,2836.4606092809204,2836.4606092809204,20426.18060928092,0.0,2426.18060928092,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92263303827925,24.876075423681193,0.5,0.5,20836.46060928092,1.157581144960051,False,0,0,1
2025-07-22 16:45:00,2083,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,410.28,410.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,18550.454960726285,18550.454960726285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8432024982148312,6.986048463502524,2655.357325051512,2655.357325051512,20245.077325051512,0.0,2245.077325051512,0.0,21090.0,20810.302423694215,0.0,0,,0.0,0.0,,0.0,0.5,24.876075423681193,24.84257133051243,0.5,0.5,20655.35732505151,1.1475198513917506,False,0,0,1
2025-07-22 17:00:00,2084,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,146.16,146.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84257133051243,24.9503318667783,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 17:15:00,2085,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,146.16,146.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.9503318667783,25.05936174539208,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 17:30:00,2086,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,146.16,146.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05936174539208,25.169573533803295,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 17:45:00,2087,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,146.16,146.16,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.169573533803295,25.28087260393528,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 18:00:00,2088,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,27.3,27.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28087260393528,25.39315754940319,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 18:15:00,2089,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,27.3,27.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.39315754940319,25.506320631690212,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 18:30:00,2090,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,27.3,27.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.506320631690212,25.620248253371784,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 18:45:00,2091,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,27.3,27.3,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.0,20559.639250448447,0.0,0,,0.0,0.0,,0.0,0.5,25.620248253371784,25.73482145636178,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:00:00,2092,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73482145636178,25.84991644304747,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84991644304747,25.965405118082057,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.965405118082057,26.0811556485151,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0811556485151,26.197033039862664,0.5,0.5,18000.0,1.0,False,0,0,0
