timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 16:45:00,2851,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,666.66,666.66,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,18550.454960726285,18550.454960726285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8432024982148312,6.986048463502524,2655.357325051512,2655.357325051512,19988.69732505151,0.0,1988.697325051512,0.0,21090.0,20810.302423694215,0.0,0,,0.0,0.0,,0.0,0.5,24.876075423681193,24.84257133051243,0.5,0.5,20655.35732505151,1.1475198513917506,False,0,0,1
2025-07-30 17:00:00,2852,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,353.82,353.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84257133051243,24.9503318667783,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 17:15:00,2853,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,353.82,353.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.9503318667783,25.05936174539208,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 17:30:00,2854,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,353.82,353.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05936174539208,25.169573533803295,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 17:45:00,2855,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,353.82,353.82,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17646.18,0.0,0.0,353.82,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.169573533803295,25.28087260393528,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 18:00:00,2856,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,40.32,40.32,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28087260393528,25.39315754940319,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 18:15:00,2857,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,40.32,40.32,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.39315754940319,25.506320631690212,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 18:30:00,2858,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,40.32,40.32,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.506320631690212,25.620248253371784,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 18:45:00,2859,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,40.32,40.32,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.68,0.0,0.0,40.32,21090.0,20559.639250448447,0.0,0,,0.0,0.0,,0.0,0.5,25.620248253371784,25.73482145636178,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:00:00,2860,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73482145636178,25.84991644304747,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84991644304747,25.965405118082057,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.965405118082057,26.0811556485151,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.0811556485151,26.197033039862664,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.197033039862664,26.31289972565069,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31289972565069,26.428616167907514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.428616167907514,26.5440414660344,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.5440414660344,26.65903397144726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.65903397144726,26.77345190535787,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 21:15:00,2869,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000556,0.0,0,,0.0,0.0,,0.0,0.5,26.77345190535787,26.887153977049536,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 21:30:00,2870,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6952.642375174673,6952.642375174673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.8690802968968342,6.9943782549766595,994.0329392720089,994.0329392720089,18994.03293927201,0.0,994.0329392720089,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887153977049536,26.94785518218619,0.5,0.5,18994.03293927201,1.0552240521817782,False,1,0,0
2025-07-30 21:45:00,2871,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.99999999983,7999.99999999983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999788,7.104795737122557,1125.9999999999761,1125.9999999999761,19125.999999999975,0.0,1125.9999999999761,0.0,21090.0,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.94785518218619,27.0,0.5,0.5,19125.999999999975,1.0625555555555541,False,1,0,0
2025-07-30 22:00:00,2872,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987599996637254,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:15:00,2873,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19490.86018105815,19490.86018105815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8859481900480977,7.026649438312086,2773.8483828133267,2773.8483828133267,20773.848382813325,0.0,2773.8483828133267,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637254,26.952197187168693,0.5,0.5,20773.848382813325,1.1541026879340737,False,0,0,1
2025-07-30 22:30:00,2874,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952197187168693,26.938647012213124,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 22:45:00,2875,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938647012213124,26.924261577796155,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 23:00:00,2876,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16771.341855925155,16771.341855925155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7623337207238707,6.898411166923326,2431.1890738465695,2431.1890738465695,20431.18907384657,0.0,2431.1890738465695,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.924261577796155,26.90688089987934,0.5,0.5,20431.18907384657,1.1350660596581428,False,0,0,1
2025-07-30 23:15:00,2877,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16499.999999999935,16499.999999999935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.749999999999997,6.8836045056320385,2396.999999999991,2396.999999999991,20396.999999999993,0.0,2396.999999999991,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90688089987934,26.89046679423273,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-30 23:30:00,2878,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,6000.0,6000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89046679423273,26.95160859375,0.5,0.5,18874.0,1.0485555555555555,False,1,0,0
2025-07-30 23:45:00,2879,tou_screen_g0p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,7467.385188342728,7467.385188342728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.933423148542841,7.052084186672337,1058.890533731186,1058.890533731186,19058.890533731184,0.0,1058.890533731186,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95160859375,27.0,0.5,0.5,19058.890533731184,1.0588272518739548,False,1,0,0
