timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 04:30:00,1650,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18573.41563098801,18573.41563098801,0.0,0.0,0.0,0.0,0.0,0.0013069587031495757,0.0,0.0013069587031495757,0.1,2,14000.0,22000.0,0.8442461650449095,6.987082873781443,2658.2503695044893,2658.2503695044893,20658.25036950449,0.0,2658.2503695044893,0.0,21090.00000000223,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.3974812100904,26.32740419520891,0.15943971012012118,0.15935999026506112,20658.25036950449,1.1476805760835829,False,0,0,1
2025-07-18 04:45:00,1651,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32740419520891,26.233385303315966,0.15935999026506112,0.16515531026992858,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:00:00,1652,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.233385303315966,26.175822510984815,0.16515531026992858,0.16507273261479363,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 05:15:00,1653,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175822510984815,26.075458013996116,0.16507273261479363,0.16499019624848624,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:30:00,1654,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.075458013996116,25.977237864438344,0.16499019624848624,0.17078270115036198,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:45:00,1655,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977237864438344,25.87448798019125,0.17078270115036198,0.1706973097997868,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:00:00,1656,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,56.4,56.4,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.00000000223,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,25.87448798019125,25.774079131437627,0.1706973097997868,0.1764869611448869,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:15:00,1657,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,56.4,56.4,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.00000000223,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,25.774079131437627,25.676100342820877,0.1764869611448869,0.18814871766431443,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:30:00,1658,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,56.4,56.4,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21666.761403848646,21216.76140384865,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9848527910840293,7.108489681963678,3048.0119368849296,3048.0119368849296,20991.61193688493,0.0,2991.6119368849295,0.0,21090.00000000223,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,25.676100342820877,25.576395892628813,0.18814871766431443,0.19392964330548224,21048.01193688493,1.1693339964936071,False,0,0,1
2025-07-18 06:45:00,1659,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,56.4,56.4,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,21999.999999999996,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21033.6,0.0,3033.5999999999995,0.0,21090.00000000223,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,25.576395892628813,25.470091566317564,0.19392964330548224,0.19383267848382946,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:00:00,1660,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,233.52,233.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.00000000223,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.470091566317564,25.363218943879303,0.1938326784838295,0.1937357621445876,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:15:00,1661,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,233.52,233.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.00000000223,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.363218943879303,25.255906382293254,0.1937357621445876,0.19363889426351533,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,233.52,233.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.00000000223,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.255906382293254,25.1482859746706,0.19363889426351533,0.19354207481638358,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,233.52,233.52,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.00000000223,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.1482859746706,25.04049297419262,0.19354207481638358,0.1934453037789754,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,523.08,523.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.04049297419262,25.09766520457553,0.1934453037789754,0.19334858112708592,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,523.08,523.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.09766520457553,25.154014334586186,0.19334858112708592,0.19325190683652238,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,523.08,523.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.154014334586186,25.209686739882773,0.19325190683652238,0.19315528088310413,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,523.08,523.08,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.209686739882773,25.26482951331163,0.19315528088310413,0.19305870324266258,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1308.48,1308.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.26482951331163,25.319589847299248,0.19305870324266258,0.19296217389104126,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1308.48,1308.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.319589847299248,25.37411441574889,0.19296217389104126,0.19286569280409574,18000.0,1.0,False,0,0,0
2025-07-18 09:30:00,1670,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1308.48,1308.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.37411441574889,25.428548758088933,0.19286569280409574,0.1927692599576937,18000.0,1.0,False,0,0,0
2025-07-18 09:45:00,1671,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1308.48,1308.48,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.428548758088933,25.483036668111076,0.1927692599576937,0.19267287532771488,18000.0,1.0,False,0,0,0
2025-07-18 10:00:00,1672,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1324.56,1324.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.483036668111076,25.537719590215694,0.19267287532771488,0.19257653889005102,18000.0,1.0,False,0,0,0
2025-07-18 10:15:00,1673,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1324.56,1324.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.537719590215694,25.59273602565027,0.19257653889005102,0.192480250620606,18000.0,1.0,False,0,0,0
2025-07-18 10:30:00,1674,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1324.56,1324.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.59273602565027,25.648220951283733,0.192480250620606,0.19238401049529572,18000.0,1.0,False,0,0,0
2025-07-18 10:45:00,1675,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1324.56,1324.56,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.00000000223,20567.34,0.0,0,,0.0,0.0,,0.0,0.5,25.648220951283733,25.704305253406034,0.19238401049529572,0.19228781849004808,18000.0,1.0,False,0,0,0
2025-07-18 11:00:00,1676,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,962.04,962.04,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.00000000223,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.704305253406034,25.7611151789779,0.19228781849004808,0.19219167458080308,18000.0,1.0,False,0,0,0
2025-07-18 11:15:00,1677,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,962.04,962.04,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.00000000223,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.7611151789779,25.818771806680935,0.19219167458080308,0.19209557874351268,18000.0,1.0,False,0,0,0
2025-07-18 11:30:00,1678,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,962.04,962.04,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.818771806680935,25.877390540033524,0.19209557874351268,0.19199953095414093,18000.0,1.0,False,0,0,0
2025-07-18 11:45:00,1679,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,962.04,962.04,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.877390540033524,25.93708062474342,0.19199953095414093,0.19190353118866388,18000.0,1.0,False,0,0,0
2025-07-18 12:00:00,1680,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,760.2,760.2,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93708062474342,25.832944692364194,0.19190353118866388,0.19180757942306956,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,760.2,760.2,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832944692364194,25.731006457210018,0.19180757942306956,0.19171167563335803,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,760.2,760.2,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.731006457210018,25.63134884765917,0.19171167563335803,0.19161581979554138,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,760.2,760.2,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63134884765917,25.534047015026676,0.19161581979554138,0.1915200118856436,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1198.5,1198.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,21090.00000000223,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,25.534047015026676,25.439168000567154,0.1915200118856436,0.1914242518797008,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:15:00,1685,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1198.5,1198.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,21243.655773927614,21243.655773927614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9656207169967097,7.093749398101418,2994.700627514879,2994.700627514879,19796.200627514878,0.0,1796.2006275148792,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.439168000567154,25.352443018964614,0.1914242518797008,0.19132853975376096,20994.700627514878,1.16637225708416,False,0,0,1
2025-07-18 13:30:00,1686,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1198.5,1198.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19891.5,0.0,1891.5,0.0,21090.00000000223,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.352443018964614,25.26254496114062,0.19132853975376096,0.1912328754838841,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:45:00,1687,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1198.5,1198.5,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21982.241431408496,21982.241431408496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9991927923367498,7.119149221611296,3087.7624203574705,3087.7624203574705,19889.26242035747,0.0,1889.2624203574705,0.0,21090.00000000223,21090.000000000447,0.0,0,,0.0,0.0,,0.0,0.5,25.26254496114062,25.175352753044656,0.1912328754838841,0.19113725904614218,21087.76242035747,1.1715423566865262,False,0,0,1
2025-07-18 14:00:00,1688,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,901.56,901.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.175352753044656,25.09063125103657,0.19113725904614218,0.19104169041661911,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:15:00,1689,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,901.56,901.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,20188.44,0.0,2188.4400000000014,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09063125103657,25.008537151881445,0.19104169041661911,0.1909461695714108,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 14:30:00,1690,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,901.56,901.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19495.44,0.0,1495.44,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.008537151881445,24.970333871414685,0.1909461695714108,0.19085069648662512,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 14:45:00,1691,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,901.56,901.56,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20188.44,0.0,2188.44,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.970333871414685,24.89329338777646,0.19085069648662512,0.1907552711383818,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:00:00,1692,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,522.66,522.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,21090.00000000223,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.89329338777646,24.81889361247022,0.1907552711383818,0.19065989350281262,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:15:00,1693,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,522.66,522.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.81889361247022,24.747119691511593,0.19065989350281262,0.19056456355606122,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:30:00,1694,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,522.66,522.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.747119691511593,24.677947402234267,0.19056456355606122,0.1904692812742832,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 15:45:00,1695,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,522.66,522.66,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20567.34,0.0,2567.34,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.677947402234267,24.61134324646474,0.1904692812742832,0.19037404663364607,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:00:00,1696,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,290.34,290.34,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16661.318403654655,16661.318403654655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7573326547115753,6.892457858151429,2417.3261188604865,2417.3261188604865,20126.98611886049,0.0,2126.9861188604864,0.0,21090.00000000223,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,24.61134324646474,24.58730469544818,0.19037404663364607,0.19027885961032925,20417.32611886049,1.1342958954922493,False,0,0,1
2025-07-18 16:15:00,1697,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,290.34,290.34,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20106.66,0.0,2106.66,0.0,21090.00000000223,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,24.58730469544818,24.566724688490265,0.19027885961032925,0.1901837201805241,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 16:30:00,1698,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,290.34,290.34,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20106.66,0.0,2106.66,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.566724688490265,24.548327427959826,0.1901837201805241,0.19008862832043386,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 16:45:00,1699,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,290.34,290.34,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17709.66,0.0,0.0,290.34,21090.00000000223,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,24.548327427959826,24.655795329472443,0.19008862832043386,0.18999358400627364,18000.0,1.0,False,0,0,0
2025-07-18 17:00:00,1700,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,89.88,89.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.655795329472443,24.76460648074416,0.18999358400627364,0.18989858721427053,18000.0,1.0,False,0,0,0
2025-07-18 17:15:00,1701,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,89.88,89.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.76460648074416,24.874681064654386,0.18989858721427053,0.1898036379206634,18000.0,1.0,False,0,0,0
2025-07-18 17:30:00,1702,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,89.88,89.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.00000000223,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,24.874681064654386,24.985931681894748,0.1898036379206634,0.18970873610170308,18000.0,1.0,False,0,0,0
2025-07-18 17:45:00,1703,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,89.88,89.88,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.985931681894748,25.09826373744372,0.18970873610170308,0.18961388173365223,18000.0,1.0,False,0,0,0
2025-07-18 18:00:00,1704,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.84,0.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09826373744372,25.211575857785643,0.18961388173365223,0.18951907479278543,18000.0,1.0,False,0,0,0
2025-07-18 18:15:00,1705,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.84,0.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.211575857785643,25.325760337088017,0.18951907479278543,0.18942431525538905,18000.0,1.0,False,0,0,0
2025-07-18 18:30:00,1706,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.84,0.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.325760337088017,25.440703610426727,0.18942431525538905,0.18932960309776137,18000.0,1.0,False,0,0,0
2025-07-18 18:45:00,1707,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.84,0.84,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.440703610426727,25.55628675203329,0.18932960309776137,0.1892349382962125,18000.0,1.0,False,0,0,0
2025-07-18 19:00:00,1708,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.55628675203329,25.67238599643083,0.1892349382962125,0.1891403208270644,18000.0,1.0,False,0,0,0
2025-07-18 19:15:00,1709,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67238599643083,25.788873280227637,0.1891403208270644,0.18904575066665086,18000.0,1.0,False,0,0,0
2025-07-18 19:30:00,1710,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.788873280227637,25.905616802248613,0.18904575066665086,0.18895122779131754,18000.0,1.0,False,0,0,0
2025-07-18 19:45:00,1711,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.000000000466,0.0,0,,0.0,0.0,,0.0,0.5,25.905616802248613,26.022481599606422,0.18895122779131754,0.1888567521774219,18000.0,1.0,False,0,0,0
2025-07-18 20:00:00,1712,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.022481599606422,26.139330137245892,0.1888567521774219,0.1887623238013332,18000.0,1.0,False,0,0,0
2025-07-18 20:15:00,1713,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.139330137245892,26.25602290843749,0.1887623238013332,0.18866794263943254,18000.0,1.0,False,0,0,0
2025-07-18 20:30:00,1714,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.25602290843749,26.372419043648897,0.18866794263943254,0.18857360866811285,18000.0,1.0,False,0,0,0
2025-07-18 20:45:00,1715,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.372419043648897,26.488376925187676,0.18857360866811285,0.1884793218637788,18000.0,1.0,False,0,0,0
2025-07-18 21:00:00,1716,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488376925187676,26.603754804983495,0.1884793218637788,0.18838508220284692,18000.0,1.0,False,0,0,0
2025-07-18 21:15:00,1717,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603754804983495,26.718411422864765,0.18838508220284692,0.1882908896617455,18000.0,1.0,False,0,0,0
2025-07-18 21:30:00,1718,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.718411422864765,26.832206622682516,0.1882908896617455,0.18819674421691465,18000.0,1.0,False,0,0,0
2025-07-18 21:45:00,1719,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832206622682516,26.945001963643534,0.18819674421691465,0.1881026458448062,18000.0,1.0,False,0,0,0
2025-07-18 22:00:00,1720,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.945001963643534,26.932911324235295,0.1881026458448062,0.18800859452188382,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:15:00,1721,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932911324235295,26.920247589906932,0.18800859452188382,0.1879145902246229,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:30:00,1722,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.920247589906932,26.90687713143596,0.1879145902246229,0.1878206329295106,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:45:00,1723,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90687713143596,26.89267040259836,0.1878206329295106,0.18772672261304585,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 23:00:00,1724,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,18217.61175961345,18217.61175961345,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.8280732618006114,6.970796183092978,2613.419081711008,2613.419081711008,20613.419081711007,0.0,2613.419081711008,0.0,21090.00000000223,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.89267040259836,26.861245400764368,0.18772672261304585,0.18083938099086977,20613.419081711007,1.1451899489839448,False,0,0,1
2025-07-18 23:15:00,1725,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.000000015876,22000.000000015876,0.0,790.8860954078543,0.0,0.17575246564618985,-0.17575246564618985,0.0,0.07575246564618984,0.07575246564618984,0.1,2,14000.0,22000.0,1.0000000000007216,7.119741100323624,3090.00000000223,3090.00000000223,21090.00000000223,0.0,3090.00000000223,0.0,21090.00000000223,21090.00000000223,0.0,0,,0.0,0.0,,0.0,0.5,26.861245400764368,26.797906349084602,0.18083938099086977,0.1688092557537582,21090.00000000223,1.1716666666667905,False,0,0,1
2025-07-18 23:30:00,1726,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,790.8860954078543,0.0,0.17575246564618985,-0.17575246564618985,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797906349084602,26.898637155390272,0.1688092557537582,0.15678514557926515,18000.0,1.0,False,0,0,0
2025-07-18 23:45:00,1727,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,444.25531914905986,0.0,0.09872340425534663,-0.09872340425534663,0.0,0.07702906139084321,0.07702906139084321,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.898637155390272,27.0,0.15678514557926515,0.14999999999999816,18000.0,1.0,False,0,0,0
2025-07-19 00:00:00,1728,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.255319149062,5.744680850939055,0.0,0.0012765957446531234,0.0,0.0012765957446531234,0.0012765957446531234,0.09872340425534663,0.09999999999999976,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978907938971428,0.14999999999999816,0.14999999999999655,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 00:15:00,1729,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16407.04274061038,92.95725938962026,0.0,0.020657168753248946,0.0,0.020657168753248946,0.019380573008595824,0.0,0.019380573008595824,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.978907938971428,26.956976682519766,0.14999999999999655,0.15113860866424994,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 00:30:00,1730,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16407.04274061038,92.95725938962025,0.0,0.020657168753248942,0.0,0.020657168753248942,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.956976682519766,26.93346156635506,0.15113860866424994,0.1522766480241712,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 00:45:00,1731,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16407.04274061038,92.95725938962023,0.0,0.020657168753248942,0.0,0.020657168753248942,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.93346156635506,26.908283519854148,0.1522766480241712,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 01:00:00,1732,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.00000000002,16482.36487800839,17.635121991627006,0.0,0.0039189159981393345,0.0,0.0039189159981393345,0.01673825275510961,0.0,0.01673825275510961,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632041,2397.0000000000023,2397.0000000000023,20397.000000000004,0.0,2397.0000000000023,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.908283519854148,26.880806688469903,0.15341411836441252,0.153567647620121,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-19 01:15:00,1733,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21956.751946618566,21956.75194661854,0.0,0.0,0.0,0.0,0.0,0.0039189159981393345,0.0,0.0039189159981393345,0.1,2,14000.0,22000.0,0.998034179391753,7.1182981768933695,3084.5507452739394,3084.5507452739394,21084.55074527394,0.0,3084.5507452739394,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880806688469903,26.810478754542512,0.153567647620121,0.15349086379631097,21084.55074527394,1.1713639302929968,False,0,0,1
2025-07-19 01:30:00,1734,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.00000000071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.810478754542512,26.738210377390523,0.15349086379631097,0.15341411836441282,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:45:00,1735,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.738210377390523,26.829281525971684,0.15341411836441282,0.15333741130523063,18000.0,1.0,False,0,0,0
2025-07-19 02:00:00,1736,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.829281525971684,26.9177269601603,0.15333741130523063,0.1532607425995625,18000.0,1.0,False,0,0,0
2025-07-19 02:15:00,1737,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.883604505632041,2397.0000000000027,2397.0000000000027,20397.000000000004,0.0,2397.0000000000027,0.0,21090.00000000223,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.9177269601603,26.87977404437744,0.15326074259957803,0.15318411222827824,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-19 02:30:00,1738,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87977404437744,26.83985557436524,0.15318411222827824,0.1531075201721641,20397.0,1.1331666666666667,False,0,0,1
