timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 00:45:00,1827,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16407.04274061038,92.95725938962023,0.0,0.020657168753248942,0.0,0.020657168753248942,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93346156635506,26.908283519854148,0.1522766480241712,0.15341411836441252,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:00:00,1828,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.00000000002,16482.36487800839,17.635121991627006,0.0,0.0039189159981393345,0.0,0.0039189159981393345,0.01673825275510961,0.0,0.01673825275510961,0.1,2,14000.0,22000.0,0.7500000000000008,6.883604505632041,2397.0000000000023,2397.0000000000023,20397.000000000004,0.0,2397.0000000000023,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.908283519854148,26.880806688469903,0.15341411836441252,0.153567647620121,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-20 01:15:00,1829,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21956.751946618566,21956.75194661854,0.0,0.0,0.0,0.0,0.0,0.0039189159981393345,0.0,0.0039189159981393345,0.1,2,14000.0,22000.0,0.998034179391753,7.1182981768933695,3084.5507452739394,3084.5507452739394,21084.55074527394,0.0,3084.5507452739394,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880806688469903,26.810478754542512,0.153567647620121,0.15349086379631097,21084.55074527394,1.1713639302929968,False,0,0,1
2025-07-20 01:30:00,1830,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.00000000071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.810478754542512,26.738210377390523,0.15349086379631097,0.15341411836441282,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:45:00,1831,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.738210377390523,26.829281525971684,0.15341411836441282,0.15333741130523063,18000.0,1.0,False,0,0,0
2025-07-20 02:00:00,1832,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.829281525971684,26.9177269601603,0.15333741130523063,0.1532607425995625,18000.0,1.0,False,0,0,0
2025-07-20 02:15:00,1833,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.883604505632041,2397.0000000000027,2397.0000000000027,20397.000000000004,0.0,2397.0000000000027,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9177269601603,26.87977404437744,0.15326074259957803,0.15318411222827824,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-20 02:30:00,1834,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87977404437744,26.83985557436524,0.15318411222827824,0.1531075201721641,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 02:45:00,1835,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20796.247041859202,20775.69843318812,20.548608671082054,0.0,0.004566357482462678,0.0,0.004566357482462678,0.004566357482462678,0.0,0.004566357482462678,0.1,2,14000.0,22000.0,0.9452839564481456,7.077580589589033,2938.3271272742595,2938.3271272742595,20938.32712727426,0.0,2938.3271272742595,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83985557436524,26.765896004122045,0.1531075201721641,0.1532992399141727,20938.32712727426,1.163240395959681,False,0,0,1
2025-07-20 03:00:00,1836,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16479.45139132892,20.54860867108205,0.0,0.0045663574824626775,0.0,0.0045663574824626775,8.673617379884035e-19,0.0,8.673617379884035e-19,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.765896004122045,26.722366953663894,0.1532992399141727,0.15349086379631033,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 03:15:00,1837,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16488.240312328675,11.759687671325596,0.0,0.0026132639269612437,0.0,0.0026132639269612437,0.0019530935555014338,0.0,0.0019530935555014338,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.722366953663894,26.67680948159555,0.15349086379631033,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 03:30:00,1838,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0013063052238114507,0.0,0.0013063052238114507,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.67680948159555,26.629266279130384,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 03:45:00,1839,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16494.118685835827,5.881314164174068,0.0,0.001306958703149793,0.0,0.001306958703149793,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.629266279130384,26.579811467798464,0.15356764762012115,0.15356764762012115,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:00:00,1840,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,21544.118685835827,455.88131416417406,0.0,0.10130695870314979,0.0,0.10130695870314979,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.579811467798464,26.49060899537612,0.15356764762012115,0.15944264762012117,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 04:15:00,1841,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21858.48501186372,21852.603697699542,5.881314164176729,0.0,0.0013069587031503843,0.0,0.0013069587031503843,0.09999999999999941,0.0,0.09999999999999941,0.1,2,14000.0,22000.0,0.9935675005392599,7.115000580559842,3072.1691114948285,3072.1691114948285,21072.16911149483,0.0,3072.1691114948285,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49060899537612,26.3974812100904,0.15944264762012117,0.1594397101201212,21072.16911149483,1.1706760617497127,False,0,0,1
2025-07-20 04:30:00,1842,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18573.41563098801,18573.41563098801,0.0,0.0,0.0,0.0,0.0,0.0013069587031503843,0.0,0.0013069587031503843,0.1,2,14000.0,22000.0,0.8442461650449095,6.987082873781443,2658.2503695044893,2658.2503695044893,20658.25036950449,0.0,2658.2503695044893,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.3974812100904,26.32740419520891,0.1594397101201212,0.15935999026506115,20658.25036950449,1.1476805760835829,False,0,0,1
2025-07-20 04:45:00,1843,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.32740419520891,26.233385303315966,0.15935999026506115,0.1651553102699286,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:00:00,1844,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.78,0.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.22,0.0,2396.22,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.233385303315966,26.175822510984815,0.1651553102699286,0.16507273261479366,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 05:15:00,1845,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.78,0.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.175822510984815,26.075458013996116,0.16507273261479366,0.16499019624848626,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:30:00,1846,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.78,0.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.075458013996116,25.977237864438344,0.16499019624848626,0.170782701150362,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:45:00,1847,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.78,0.78,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.00000000223,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,25.977237864438344,25.87448798019125,0.170782701150362,0.17069730979978684,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:00:00,1848,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,166.98,166.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.87448798019125,25.774079131437627,0.17069730979978684,0.17648696114488693,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:15:00,1849,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,166.98,166.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.774079131437627,25.676100342820877,0.17648696114488693,0.18814871766431446,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,166.98,166.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21666.761403848646,21216.76140384865,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9848527910840293,7.108489681963678,3048.0119368849296,3048.0119368849296,20881.03193688493,0.0,2881.0319368849296,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.676100342820877,25.576395892628813,0.18814871766431446,0.19392964330548226,21048.01193688493,1.1693339964936071,False,0,0,1
2025-07-20 06:45:00,1851,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,166.98,166.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,21999.999999999996,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20923.02,0.0,2923.0199999999995,0.0,21090.00000000223,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.576395892628813,25.470091566317564,0.19392964330548226,0.19383267848382948,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,706.44,706.44,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.00000000223,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.470091566317564,25.363218943879303,0.19383267848382954,0.19373576214458763,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,706.44,706.44,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.00000000223,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.363218943879303,25.255906382293254,0.19373576214458763,0.19363889426351535,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,706.44,706.44,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.00000000223,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.255906382293254,25.1482859746706,0.19363889426351535,0.1935420748163836,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,706.44,706.44,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.00000000223,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.1482859746706,25.04049297419262,0.1935420748163836,0.19344530377897542,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1805.46,1805.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.04049297419262,25.09766520457553,0.19344530377897542,0.19334858112708594,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1805.46,1805.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.09766520457553,25.154014334586186,0.19334858112708594,0.1932519068365224,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1805.46,1805.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.154014334586186,25.209686739882773,0.1932519068365224,0.19315528088310416,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1805.46,1805.46,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.209686739882773,25.26482951331163,0.19315528088310416,0.1930587032426626,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2790.6,2790.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.26482951331163,25.319589847299248,0.1930587032426626,0.19296217389104128,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2790.6,2790.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.319589847299248,25.37411441574889,0.19296217389104128,0.19286569280409577,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2790.6,2790.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.37411441574889,25.428548758088933,0.19286569280409577,0.19276925995769373,18000.0,1.0,False,0,0,0
2025-07-20 09:45:00,1863,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2790.6,2790.6,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.428548758088933,25.483036668111076,0.19276925995769373,0.1926728753277149,18000.0,1.0,False,0,0,0
2025-07-20 10:00:00,1864,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3375.12,3375.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000223,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.483036668111076,25.537719590215694,0.1926728753277149,0.19257653889005105,18000.0,1.0,False,0,0,0
2025-07-20 10:15:00,1865,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3375.12,3375.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.537719590215694,25.59273602565027,0.19257653889005105,0.19248025062060603,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3375.12,3375.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59273602565027,25.648220951283733,0.19248025062060603,0.19238401049529574,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3375.12,3375.12,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.648220951283733,25.704305253406034,0.19238401049529574,0.1922878184900481,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3284.28,3284.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.704305253406034,25.7611151789779,0.1922878184900481,0.1921916745808031,18000.0,1.0,False,0,0,0
2025-07-20 11:15:00,1869,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3284.28,3284.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.00000000223,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.7611151789779,25.818771806680935,0.1921916745808031,0.1920955787435127,18000.0,1.0,False,0,0,0
2025-07-20 11:30:00,1870,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3284.28,3284.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.818771806680935,25.877390540033524,0.1920955787435127,0.19199953095414096,18000.0,1.0,False,0,0,0
2025-07-20 11:45:00,1871,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3284.28,3284.28,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.877390540033524,25.93708062474342,0.19199953095414096,0.1919035311886639,18000.0,1.0,False,0,0,0
2025-07-20 12:00:00,1872,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3131.7,3131.7,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93708062474342,25.832944692364194,0.1919035311886639,0.19180757942306959,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3131.7,3131.7,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832944692364194,25.731006457210018,0.19180757942306959,0.19171167563335806,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3131.7,3131.7,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.731006457210018,25.63134884765917,0.19171167563335806,0.1916158197955414,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3131.7,3131.7,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63134884765917,25.534047015026676,0.1916158197955414,0.19152001188564363,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2796.06,2796.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000223,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,25.534047015026676,25.439168000567154,0.19152001188564363,0.19142425187970083,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:15:00,1877,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2796.06,2796.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,21243.655773927614,21243.655773927614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9656207169967097,7.093749398101418,2994.700627514879,2994.700627514879,18198.640627514877,0.0,198.64062751487927,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.439168000567154,25.352443018964614,0.19142425187970083,0.191328539753761,20994.700627514878,1.16637225708416,False,0,0,1
2025-07-20 13:30:00,1878,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2796.06,2796.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18293.94,0.0,293.94000000000005,0.0,21090.00000000223,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.352443018964614,25.26254496114062,0.191328539753761,0.19123287548388412,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:45:00,1879,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2796.06,2796.06,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21982.241431408496,21982.241431408496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9991927923367498,7.119149221611296,3087.7624203574705,3087.7624203574705,18291.70242035747,0.0,291.7024203574706,0.0,21090.00000000223,21090.000000000447,0.0,0,,0.0,0.0,,0.0,0.5,25.26254496114062,25.175352753044656,0.19123287548388412,0.1911372590461422,21087.76242035747,1.1715423566865262,False,0,0,1
2025-07-20 14:00:00,1880,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1631.7,1631.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.175352753044656,25.09063125103657,0.1911372590461422,0.19104169041661914,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:15:00,1881,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1631.7,1631.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,19458.3,0.0,1458.3000000000013,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09063125103657,25.008537151881445,0.19104169041661914,0.19094616957141083,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 14:30:00,1882,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1631.7,1631.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18765.3,0.0,765.3,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.008537151881445,24.970333871414685,0.19094616957141083,0.19085069648662514,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 14:45:00,1883,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1631.7,1631.7,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19458.3,0.0,1458.3,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.970333871414685,24.89329338777646,0.19085069648662514,0.19075527113838184,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:00:00,1884,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1001.22,1001.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000223,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.89329338777646,24.81889361247022,0.19075527113838184,0.19065989350281265,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1001.22,1001.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.81889361247022,24.747119691511593,0.19065989350281265,0.19056456355606124,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:30:00,1886,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1001.22,1001.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.747119691511593,24.677947402234267,0.19056456355606124,0.19046928127428323,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1001.22,1001.22,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.677947402234267,24.61134324646474,0.19046928127428323,0.1903740466336461,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,822.9,822.9,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16661.318403654655,16661.318403654655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7573326547115753,6.892457858151429,2417.3261188604865,2417.3261188604865,19594.426118860487,0.0,1594.4261188604864,0.0,21090.00000000223,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,24.61134324646474,24.58730469544818,0.1903740466336461,0.19027885961032928,20417.32611886049,1.1342958954922493,False,0,0,1
2025-07-20 16:15:00,1889,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,822.9,822.9,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19574.1,0.0,1574.1,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.58730469544818,24.566724688490265,0.19027885961032928,0.19018372018052412,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:30:00,1890,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,822.9,822.9,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,19574.1,0.0,1574.1000000000008,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.566724688490265,24.548327427959826,0.19018372018052412,0.19008862832043388,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:45:00,1891,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,822.9,822.9,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17177.1,0.0,0.0,822.9,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.548327427959826,24.655795329472443,0.19008862832043388,0.18999358400627367,18000.0,1.0,False,0,0,0
2025-07-20 17:00:00,1892,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,317.4,317.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.655795329472443,24.76460648074416,0.18999358400627367,0.18989858721427055,18000.0,1.0,False,0,0,0
2025-07-20 17:15:00,1893,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,317.4,317.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.76460648074416,24.874681064654386,0.18989858721427055,0.18980363792066343,18000.0,1.0,False,0,0,0
2025-07-20 17:30:00,1894,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,317.4,317.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.874681064654386,24.985931681894748,0.18980363792066343,0.1897087361017031,18000.0,1.0,False,0,0,0
2025-07-20 17:45:00,1895,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,317.4,317.4,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.985931681894748,25.09826373744372,0.1897087361017031,0.18961388173365226,18000.0,1.0,False,0,0,0
2025-07-20 18:00:00,1896,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.78,60.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09826373744372,25.211575857785643,0.18961388173365226,0.18951907479278546,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,60.78,60.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.211575857785643,25.325760337088017,0.18951907479278546,0.18942431525538908,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,60.78,60.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.325760337088017,25.440703610426727,0.18942431525538908,0.1893296030977614,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,60.78,60.78,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.440703610426727,25.55628675203329,0.1893296030977614,0.18923493829621252,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.55628675203329,25.67238599643083,0.18923493829621252,0.18914032082706442,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67238599643083,25.788873280227637,0.18914032082706442,0.18904575066665089,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.788873280227637,25.905616802248613,0.18904575066665089,0.18895122779131757,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.000000000466,0.0,0,,0.0,0.0,,0.0,0.5,25.905616802248613,26.022481599606422,0.18895122779131757,0.18885675217742193,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.022481599606422,26.139330137245892,0.18885675217742193,0.18876232380133323,18000.0,1.0,False,0,0,0
2025-07-20 20:15:00,1905,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.139330137245892,26.25602290843749,0.18876232380133323,0.18866794263943257,18000.0,1.0,False,0,0,0
2025-07-20 20:30:00,1906,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.25602290843749,26.372419043648897,0.18866794263943257,0.18857360866811287,18000.0,1.0,False,0,0,0
2025-07-20 20:45:00,1907,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.372419043648897,26.488376925187676,0.18857360866811287,0.18847932186377883,18000.0,1.0,False,0,0,0
2025-07-20 21:00:00,1908,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488376925187676,26.603754804983495,0.18847932186377883,0.18838508220284694,18000.0,1.0,False,0,0,0
2025-07-20 21:15:00,1909,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603754804983495,26.718411422864765,0.18838508220284694,0.18829088966174554,18000.0,1.0,False,0,0,0
2025-07-20 21:30:00,1910,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.718411422864765,26.832206622682516,0.18829088966174554,0.18819674421691468,18000.0,1.0,False,0,0,0
2025-07-20 21:45:00,1911,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832206622682516,26.945001963643534,0.18819674421691468,0.18810264584480624,18000.0,1.0,False,0,0,0
2025-07-20 22:00:00,1912,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16499.99999999263,16499.99999999263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999996649,6.883604505632001,2396.9999999989427,2396.9999999989427,20396.99999999894,0.0,2396.9999999989427,0.0,21090.00000000223,21090.00000000329,0.0,0,,0.0,0.0,,0.0,0.5,26.945001963643534,26.932911324235352,0.18810264584480624,0.18800859452188384,20396.99999999894,1.1331666666666078,False,0,0,1
2025-07-20 22:15:00,1913,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932911324235352,26.920247589906985,0.18800859452188384,0.18791459022462292,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 22:30:00,1914,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.920247589906985,26.906877131436012,0.18791459022462292,0.18782063292951062,20397.0,1.1331666666666667,False,0,0,1
