timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 05:15:00,2517,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175822510984815,26.075458013996116,0.16507273261479366,0.16499019624848626,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:30:00,2518,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.075458013996116,25.977237864438344,0.16499019624848626,0.170782701150362,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:45:00,2519,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.977237864438344,25.87448798019125,0.170782701150362,0.17069730979978684,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:00:00,2520,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.00000000223,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.87448798019125,25.774079131437627,0.17069730979978684,0.17648696114488693,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:15:00,2521,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.00000000223,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.774079131437627,25.676100342820877,0.17648696114488693,0.18814871766431446,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,21666.761403848646,21216.76140384865,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.9848527910840293,7.108489681963678,3048.0119368849296,3048.0119368849296,20921.77193688493,0.0,2921.77193688493,0.0,21090.00000000223,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.676100342820877,25.576395892628813,0.18814871766431446,0.19392964330548226,21048.01193688493,1.1693339964936071,False,0,0,1
2025-07-27 06:45:00,2523,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,21999.999999999996,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,20963.76,0.0,2963.7599999999998,0.0,21090.00000000223,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.576395892628813,25.470091566317564,0.19392964330548226,0.19383267848382948,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:00:00,2524,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000223,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.470091566317564,25.363218943879303,0.19383267848382954,0.19373576214458763,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000223,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.363218943879303,25.255906382293254,0.19373576214458763,0.19363889426351535,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000223,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.255906382293254,25.1482859746706,0.19363889426351535,0.1935420748163836,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000223,20764.02,0.0,0,,0.0,0.0,,0.0,0.5,25.1482859746706,25.04049297419262,0.1935420748163836,0.19344530377897542,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.04049297419262,25.09766520457553,0.19344530377897542,0.19334858112708594,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.09766520457553,25.154014334586186,0.19334858112708594,0.1932519068365224,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.154014334586186,25.209686739882773,0.1932519068365224,0.19315528088310416,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.209686739882773,25.26482951331163,0.19315528088310416,0.1930587032426626,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.26482951331163,25.319589847299248,0.1930587032426626,0.19296217389104128,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.319589847299248,25.37411441574889,0.19296217389104128,0.19286569280409577,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.37411441574889,25.428548758088933,0.19286569280409577,0.19276925995769373,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.428548758088933,25.483036668111076,0.19276925995769373,0.1926728753277149,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.483036668111076,25.537719590215694,0.1926728753277149,0.19257653889005105,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.537719590215694,25.59273602565027,0.19257653889005105,0.19248025062060603,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.59273602565027,25.648220951283733,0.19248025062060603,0.19238401049529574,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000223,20637.9,0.0,0,,0.0,0.0,,0.0,0.5,25.648220951283733,25.704305253406034,0.19238401049529574,0.1922878184900481,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000223,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.704305253406034,25.7611151789779,0.1922878184900481,0.1921916745808031,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000223,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.7611151789779,25.818771806680935,0.1921916745808031,0.1920955787435127,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.818771806680935,25.877390540033524,0.1920955787435127,0.19199953095414096,18000.0,1.0,False,0,0,0
2025-07-27 11:45:00,2543,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.877390540033524,25.93708062474342,0.19199953095414096,0.1919035311886639,18000.0,1.0,False,0,0,0
2025-07-27 12:00:00,2544,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93708062474342,25.832944692364194,0.1919035311886639,0.19180757942306959,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832944692364194,25.731006457210018,0.19180757942306959,0.19171167563335806,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.731006457210018,25.63134884765917,0.19171167563335806,0.1916158197955414,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,62.536986301369865,62.536986301369865,56.73698630136987,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.63134884765917,25.534047015026676,0.1916158197955414,0.19152001188564363,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,643.32,643.32,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.00000000223,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,25.534047015026676,25.439168000567154,0.19152001188564363,0.19142425187970083,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:15:00,2549,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,21243.655773927614,21243.655773927614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9656207169967097,7.093749398101418,2994.700627514879,2994.700627514879,20351.380627514878,0.0,2351.380627514879,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.439168000567154,25.352443018964614,0.19142425187970083,0.191328539753761,20994.700627514878,1.16637225708416,False,0,0,1
2025-07-27 13:30:00,2550,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.00000000223,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.352443018964614,25.26254496114062,0.191328539753761,0.19123287548388412,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:45:00,2551,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21982.241431408496,21982.241431408496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9991927923367498,7.119149221611296,3087.7624203574705,3087.7624203574705,20444.44242035747,0.0,2444.4424203574704,0.0,21090.00000000223,21090.000000000447,0.0,0,,0.0,0.0,,0.0,0.5,25.26254496114062,25.175352753044656,0.19123287548388412,0.1911372590461422,21087.76242035747,1.1715423566865262,False,0,0,1
2025-07-27 14:00:00,2552,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.175352753044656,25.09063125103657,0.1911372590461422,0.19104169041661914,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:15:00,2553,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000001,22000.00000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000004,7.119741100323625,3090.0000000000014,3090.0000000000014,20288.28,0.0,2288.2800000000016,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09063125103657,25.008537151881445,0.19104169041661914,0.19094616957141083,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:30:00,2554,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19595.28,0.0,1595.28,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.008537151881445,24.970333871414685,0.19094616957141083,0.19085069648662514,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 14:45:00,2555,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.970333871414685,24.89329338777646,0.19085069648662514,0.19075527113838184,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:00:00,2556,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,452.1,452.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000223,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.89329338777646,24.81889361247022,0.19075527113838184,0.19065989350281265,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:15:00,2557,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.81889361247022,24.747119691511593,0.19065989350281265,0.19056456355606124,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:30:00,2558,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.747119691511593,24.677947402234267,0.19056456355606124,0.19046928127428323,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:45:00,2559,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.677947402234267,24.61134324646474,0.19046928127428323,0.1903740466336461,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 16:00:00,2560,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16661.318403654655,16661.318403654655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7573326547115753,6.892457858151429,2417.3261188604865,2417.3261188604865,20266.306118860488,0.0,2266.3061188604865,0.0,21090.00000000223,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,24.61134324646474,24.58730469544818,0.1903740466336461,0.19027885961032928,20417.32611886049,1.1342958954922493,False,0,0,1
2025-07-27 16:15:00,2561,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20245.98,0.0,2245.98,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.58730469544818,24.566724688490265,0.19027885961032928,0.19018372018052412,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 16:30:00,2562,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20245.98,0.0,2245.980000000001,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.566724688490265,24.548327427959826,0.19018372018052412,0.19008862832043388,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 16:45:00,2563,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,99.25698630136985,99.25698630136985,82.65698630136986,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17848.98,0.0,0.0,151.02,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.548327427959826,24.655795329472443,0.19008862832043388,0.18999358400627367,18000.0,1.0,False,0,0,0
2025-07-27 17:00:00,2564,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,191.76,191.76,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.655795329472443,24.76460648074416,0.18999358400627367,0.18989858721427055,18000.0,1.0,False,0,0,0
2025-07-27 17:15:00,2565,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,191.76,191.76,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.76460648074416,24.874681064654386,0.18989858721427055,0.18980363792066343,18000.0,1.0,False,0,0,0
2025-07-27 17:30:00,2566,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,191.76,191.76,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.874681064654386,24.985931681894748,0.18980363792066343,0.1897087361017031,18000.0,1.0,False,0,0,0
2025-07-27 17:45:00,2567,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,191.76,191.76,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.985931681894748,25.09826373744372,0.1897087361017031,0.18961388173365226,18000.0,1.0,False,0,0,0
2025-07-27 18:00:00,2568,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,24.96,24.96,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09826373744372,25.211575857785643,0.18961388173365226,0.18951907479278546,18000.0,1.0,False,0,0,0
2025-07-27 18:15:00,2569,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,24.96,24.96,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.211575857785643,25.325760337088017,0.18951907479278546,0.18942431525538908,18000.0,1.0,False,0,0,0
2025-07-27 18:30:00,2570,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,24.96,24.96,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.325760337088017,25.440703610426727,0.18942431525538908,0.1893296030977614,18000.0,1.0,False,0,0,0
2025-07-27 18:45:00,2571,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,24.96,24.96,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.440703610426727,25.55628675203329,0.1893296030977614,0.18923493829621252,18000.0,1.0,False,0,0,0
2025-07-27 19:00:00,2572,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.55628675203329,25.67238599643083,0.18923493829621252,0.18914032082706442,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67238599643083,25.788873280227637,0.18914032082706442,0.18904575066665089,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.788873280227637,25.905616802248613,0.18904575066665089,0.18895122779131757,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.000000000466,0.0,0,,0.0,0.0,,0.0,0.5,25.905616802248613,26.022481599606422,0.18895122779131757,0.18885675217742193,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.022481599606422,26.139330137245892,0.18885675217742193,0.18876232380133323,18000.0,1.0,False,0,0,0
2025-07-27 20:15:00,2577,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.139330137245892,26.25602290843749,0.18876232380133323,0.18866794263943257,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.25602290843749,26.372419043648897,0.18866794263943257,0.18857360866811287,18000.0,1.0,False,0,0,0
2025-07-27 20:45:00,2579,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,155.68082191780823,155.68082191780823,115.68082191780823,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.372419043648897,26.488376925187676,0.18857360866811287,0.18847932186377883,18000.0,1.0,False,0,0,0
2025-07-27 21:00:00,2580,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488376925187676,26.603754804983495,0.18847932186377883,0.18838508220284694,18000.0,1.0,False,0,0,0
2025-07-27 21:15:00,2581,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.603754804983495,26.718411422864765,0.18838508220284694,0.18829088966174554,18000.0,1.0,False,0,0,0
2025-07-27 21:30:00,2582,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.718411422864765,26.832206622682516,0.18829088966174554,0.18819674421691468,18000.0,1.0,False,0,0,0
2025-07-27 21:45:00,2583,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,134.68082191780823,134.68082191780823,101.68082191780823,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832206622682516,26.945001963643534,0.18819674421691468,0.18810264584480624,18000.0,1.0,False,0,0,0
2025-07-27 22:00:00,2584,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16499.99999999263,16499.99999999263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999996649,6.883604505632001,2396.9999999989427,2396.9999999989427,20396.99999999894,0.0,2396.9999999989427,0.0,21090.00000000223,21090.00000000329,0.0,0,,0.0,0.0,,0.0,0.5,26.945001963643534,26.932911324235352,0.18810264584480624,0.18800859452188384,20396.99999999894,1.1331666666666078,False,0,0,1
2025-07-27 22:15:00,2585,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932911324235352,26.920247589906985,0.18800859452188384,0.18791459022462292,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:30:00,2586,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.920247589906985,26.906877131436012,0.18791459022462292,0.18782063292951062,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:45:00,2587,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906877131436012,26.892670402598412,0.18782063292951062,0.18772672261304588,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 23:00:00,2588,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,18217.611759635773,18217.611759635773,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.828073261801626,6.9707961830932526,2613.4190817141075,2613.4190817141075,20613.419081714106,0.0,2613.4190817141075,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.892670402598412,26.861245400764254,0.18772672261304588,0.1808393809908698,20613.419081714106,1.145189948984117,False,0,0,1
2025-07-27 23:15:00,2589,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.000000001026,22000.000000001026,0.0,790.8860954078552,0.0,0.17575246564619004,-0.17575246564619004,0.0,0.07575246564619004,0.07575246564619004,0.1,2,14000.0,22000.0,1.0000000000000466,7.119741100323624,3090.000000000144,3090.000000000144,21090.000000000146,0.0,3090.000000000144,0.0,21090.00000000223,21090.000000000146,0.0,0,,0.0,0.0,,0.0,0.5,26.861245400764254,26.797906349084602,0.1808393809908698,0.16880925575375821,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-27 23:30:00,2590,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,790.8860954078551,0.0,0.17575246564619001,-0.17575246564619001,0.0,2.7755575615628914e-17,2.7755575615628914e-17,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.797906349084602,26.898637155390272,0.16880925575375821,0.15678514557926518,18000.0,1.0,False,0,0,0
2025-07-27 23:45:00,2591,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,85.48082191780821,85.48082191780821,68.88082191780822,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,444.25531914905986,0.0,0.09872340425534663,-0.09872340425534663,0.0,0.07702906139084338,0.07702906139084338,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.898637155390272,27.0,0.15678514557926518,0.1499999999999982,18000.0,1.0,False,0,0,0
2025-07-28 00:00:00,2592,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19883.515706948325,19877.771026099053,5.744680849269356,0.0,0.001276595744282079,0.0,0.001276595744282079,0.001276595744282079,0.09872340425534663,0.09999999999962872,0.1,2,14000.0,22000.0,0.9037961684976511,7.042593374654929,2823.322979075527,2823.322979075527,20823.32297907553,0.0,2823.322979075527,0.0,21090.00000000223,21090.000000000375,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.953531571169314,0.1499999999999982,0.15,20823.32297907553,1.1568512766153072,False,0,0,1
2025-07-28 00:15:00,2593,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16407.042740609824,92.95725939017586,0.0,0.020657168753372413,0.0,0.020657168753372413,0.019380573009090334,0.0,0.019380573009090334,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.953531571169304,26.931743056786534,0.14999999999997476,0.1511386086642354,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:30:00,2594,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16407.042740609824,92.95725939017585,0.0,0.02065716875337241,0.0,0.02065716875337241,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.931743056786534,26.90836987976658,0.1511386086642354,0.1522766480241639,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:45:00,2595,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16407.042740609824,92.95725939017584,0.0,0.020657168753372406,0.0,0.020657168753372406,3.469446951953614e-18,0.0,3.469446951953614e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000223,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,26.90836987976658,26.88333297400273,0.1522766480241639,0.15341411836441246,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 01:00:00,2596,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21935.920498998094,21935.92049899809,0.0,0.0,0.0,0.0,0.0,0.020657168753372406,0.0,0.020657168753372406,0.1,2,14000.0,22000.0,0.9970872954090042,7.117601337895797,3081.92598287376,3081.92598287376,21081.92598287376,0.0,3081.92598287376,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88333297400273,26.81509482228148,0.15341411836441246,0.15333741130523026,21081.92598287376,1.1712181101596533,False,0,0,1
2025-07-28 01:15:00,2597,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18139.527802870813,18131.6958485953,7.831954275512039,0.0,0.0017404342834471196,0.0,0.0017404342834471196,0.0017404342834471196,0.0,0.0017404342834471196,0.1,2,14000.0,22000.0,0.8245239910395824,6.967146889002521,2603.5805031617224,2603.5805031617224,20603.580503161724,0.0,2603.5805031617224,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81509482228148,26.773824438336575,0.15333741130523026,0.1533629931137302,20603.580503161724,1.1446433612867624,False,0,0,1
2025-07-28 01:30:00,2598,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,17155.95678886546,17148.124834589948,7.831954275512038,0.0,0.0017404342834471194,0.0,0.0017404342834471194,2.168404344971009e-19,0.0,2.168404344971009e-19,0.1,2,14000.0,22000.0,0.7798162176757027,6.918699391543259,2479.650555397048,2479.650555397048,20479.65055539705,0.0,2479.650555397048,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.773824438336575,26.73815130545383,0.1533629931137302,0.15338856213132587,20479.65055539705,1.137758364188725,False,0,0,1
2025-07-28 01:45:00,2599,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0017404342834471194,0.0,0.0017404342834471194,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21038.1,0.0,0,,0.0,0.0,,0.0,0.5,26.73815130545383,26.829222786314634,0.15338856213132587,0.15331186785026021,18000.0,1.0,False,0,0,0
2025-07-28 02:00:00,2600,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000223,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.829222786314634,26.917668550913824,0.15331186785026021,0.15323521191631786,18000.0,1.0,False,0,0,0
2025-07-28 02:15:00,2601,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.00000000003,16500.00000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000013,6.883604505632042,2397.0000000000036,2397.0000000000036,20397.000000000004,0.0,2397.0000000000036,0.0,21090.00000000223,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.917668550913824,26.879715963682976,0.1532352119163351,0.15315859431037696,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-28 02:30:00,2602,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16499.999999999993,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21090.00000000223,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.879715963682976,26.839797820374685,0.15315859431037696,0.15308201501322177,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 02:45:00,2603,tou_screen_g0p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,53.08082191780822,53.08082191780822,47.280821917808225,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20790.547468251763,20769.022798793936,21.524669457826718,0.0,0.004783259879517048,0.0,0.004783259879517048,0.004783259879517048,0.0,0.004783259879517048,0.1,2,14000.0,22000.0,0.9450248849205347,7.077370610834788,2937.608980999722,2937.608980999722,20937.60898099972,0.0,2937.608980999722,0.0,21090.00000000223,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.839797820374685,26.76588864225564,0.15308201501322177,0.1532864905236368,20937.60898099972,1.163200498944429,False,0,0,1
