timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 07:30:00,2622,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.0,20918.7,0.0,0,,0.0,0.0,,0.0,0.5,25.839344624764255,25.7768173770277,0.29077593187741,0.29650554391147127,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 07:45:00,2623,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,171.3,171.3,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20918.7,0.0,2918.7,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.7768173770277,25.71386388741146,0.29650554391147127,0.3022322911395155,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 08:00:00,2624,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.0,20883.18,0.0,0,,0.0,0.0,,0.0,0.5,25.713863887411456,25.81224840640751,0.3022322911395155,0.30208117499394577,18000.0,1.0,False,0,0,0
2025-07-28 08:15:00,2625,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.81224840640751,25.909578005907857,0.30208117499394577,0.30193013440644884,18000.0,1.0,False,0,0,0
2025-07-28 08:30:00,2626,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.909578005907857,26.00600036555326,0.30193013440644884,0.30177916933924565,18000.0,1.0,False,0,0,0
2025-07-28 08:45:00,2627,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,383.64,383.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17616.36,0.0,0.0,383.64,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.00600036555326,26.10166387483772,0.30177916933924565,0.301628279754576,18000.0,1.0,False,0,0,0
2025-07-28 09:00:00,2628,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.0,23.0,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.10166387483772,26.196717015541758,0.301628279754576,0.30147746561469874,18000.0,1.0,False,0,0,0
2025-07-28 09:15:00,2629,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.196717015541758,26.291307743670032,0.30147746561469874,0.3013267268818914,18000.0,1.0,False,0,0,0
2025-07-28 09:30:00,2630,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.291307743670032,26.385582873540525,0.3013267268818914,0.30117606351845044,18000.0,1.0,False,0,0,0
2025-07-28 09:45:00,2631,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,279.0,279.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17721.0,0.0,0.0,279.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.385582873540525,26.47968746666325,0.30117606351845044,0.30102547548669123,18000.0,1.0,False,0,0,0
2025-07-28 10:00:00,2632,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.47968746666325,26.57376422802601,0.30102547548669123,0.3008749627489479,18000.0,1.0,False,0,0,0
2025-07-28 10:15:00,2633,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.57376422802601,26.667952912372908,0.3008749627489479,0.3007245252675735,18000.0,1.0,False,0,0,0
2025-07-28 10:30:00,2634,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.667952912372904,26.762389743018552,0.3007245252675735,0.3005741630049397,18000.0,1.0,False,0,0,0
2025-07-28 10:45:00,2635,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,340.44,340.44,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.56,0.0,0.0,340.44,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.762389743018552,26.857206845687344,0.3005741630049397,0.3004238759234373,18000.0,1.0,False,0,0,0
2025-07-28 11:00:00,2636,tou_screen_g1_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.857206845687344,26.78753169980263,0.3004238759234373,0.30027366398547556,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:15:00,2637,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.78753169980263,26.71941473457603,0.30027366398547556,0.30012352715348284,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:30:00,2638,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.71941473457603,26.652967351459214,0.30012352715348284,0.2999734653899061,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 11:45:00,2639,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,240.06,240.06,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.94,0.0,2849.94,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.652967351459214,26.588294816604844,0.2999734653899061,0.29982347865721115,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:00:00,2640,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.588294816604844,26.5254958043964,0.29982347865721115,0.29967356691788255,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:15:00,2641,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.525495804396396,26.46466196923704,0.29967356691788255,0.2995237301344236,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:30:00,2642,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.46466196923704,26.405877547431036,0.2995237301344236,0.2993739682693564,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 12:45:00,2643,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,228.18,228.18,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20861.82,0.0,2861.82,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.405877547431036,26.349218990862326,0.2993739682693564,0.29922428128522177,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:00:00,2644,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.349218990862326,26.294754634038725,0.29922428128522177,0.2990746691445792,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:15:00,2645,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.294754634038725,26.242544395927368,0.2990746691445792,0.2989251318100069,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:30:00,2646,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.242544395927368,26.192639517857955,0.2989251318100069,0.2987756692441019,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:45:00,2647,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.192639517857955,26.145082338616024,0.2987756692441019,0.2986262814094799,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:00:00,2648,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.145082338616024,26.099906107689097,0.2986262814094799,0.2984769682687752,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.099906107689097,26.057134837465302,0.2984769682687752,0.2983277297846408,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,tou_screen_g1_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.057134837465302,26.016783195017133,0.2983277297846408,0.2981785659197485,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,tou_screen_g1_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,26.016783195017133,25.978856433933647,0.2981785659197485,0.29802947663678864,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:00:00,2652,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.978856433933647,25.943350366492773,0.29802947663678864,0.2978804618984703,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:15:00,2653,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.943350366492773,25.91025137629277,0.2978804618984703,0.29773152166752104,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:30:00,2654,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.910251376292766,25.87953647128855,0.29773152166752104,0.2975826559066873,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 15:45:00,2655,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.87953647128855,25.851173377005598,0.2975826559066873,0.297433864578734,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:00:00,2656,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.851173377005598,25.825120669532154,0.297433864578734,0.29728514764644465,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:15:00,2657,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.825120669532154,25.80132794772002,0.29728514764644465,0.29713650507262146,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:30:00,2658,tou_screen_g1_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.80132794772002,25.779736043856417,0.29713650507262146,0.2969879368200852,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:45:00,2659,tou_screen_g1_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,741.96,741.96,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20348.04,0.0,2348.04,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.779736043856417,25.760277271904616,0.2969879368200852,0.29683944285167513,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 17:00:00,2660,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19989.12,0.0,1989.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.760277271904616,25.78412571225015,0.29683944285167513,0.2966910231302493,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 17:15:00,2661,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19989.12,0.0,1989.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.78412571225015,25.809715500483158,0.2966910231302493,0.2965426776186842,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 17:30:00,2662,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19989.12,0.0,1989.12,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.809715500483158,25.836956549021984,0.2965426776186842,0.29639440627987484,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 17:45:00,2663,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21692.28559446015,21692.28559446015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9860129815663705,7.109362427782339,3051.227984901979,3051.227984901979,20643.34798490198,0.0,2643.347984901979,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.836956549021984,25.82680944773491,0.29639440627987484,0.29624620907673493,21051.22798490198,1.1695126658278878,False,0,0,1
2025-07-28 18:00:00,2664,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.82680944773491,25.81602349845645,0.29624620907673493,0.29609808597219656,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:15:00,2665,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.81602349845645,25.80680795978005,0.29609808597219656,0.29595003692921046,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:30:00,2666,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21044.52,0.0,0,,0.0,0.0,,0.0,0.5,25.80680795978005,25.799045340241115,0.29595003692921046,0.2958020619107459,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 18:45:00,2667,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.52,0.0,3044.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.799045340241115,25.79261280961747,0.2958020619107459,0.2956541608797905,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 19:00:00,2668,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,112.53649302679761,0.0,0.02500810956151058,-0.02500810956151058,0.0,0.02500810956151058,0.02500810956151058,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79261280961747,25.951538696243393,0.2956541608797905,0.293807413312835,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,562.536493025638,0.0,0.12500810956125288,-0.12500810956125288,0.0,0.0999999999997423,0.0999999999997423,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.951538696243393,26.107236722406057,0.293807413312835,0.2851681108588109,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1012.536493025638,0.0,0.2250081095612529,-0.2250081095612529,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107236722406057,26.25959542636709,0.2851681108588109,0.2697396497951442,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1462.536493025638,0.0,0.3250081095612529,-0.3250081095612529,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259595426367085,26.408500070266538,0.2697396497951442,0.24752542470113978,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1912.536493021211,0.0,0.42500810956026913,-0.42500810956026913,0.0,0.09999999999901621,0.09999999999901621,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947618,0.0,0,,0.0,0.0,,0.0,0.5,26.408500070266538,26.553833230310886,0.24752542470113978,0.21852882845887964,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.000000001631,0.0,0.40000000000036245,-0.40000000000036245,0.0,0.025008109559906677,0.025008109559906677,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947618,0.0,0,,0.0,0.0,,0.0,0.5,26.553833230310886,26.699694421603986,0.2185288284588796,0.1912456510011473,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.000000001631,0.0,0.3000000000003624,-0.3000000000003624,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476356,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603986,26.848469904553816,0.1912456510011473,0.1707695933930134,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000016308,0.0,0.20000000000036242,-0.20000000000036242,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476436,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553816,26.999999999999993,0.1707695933930134,0.15709725207455313,18000.0,1.0,False,0,0,0
2025-07-28 21:00:00,2676,tou_screen_g1_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.99999999727,20549.99999999727,0.0,450.00000000163084,0.0,0.10000000000036241,-0.10000000000036241,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090907851,7.068413992363946,2907.2999999996564,2907.2999999996564,20907.299999999657,0.0,2907.2999999996564,0.0,21090.0,20962.78600947645,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.15709725207455313,0.15022522518762169,20907.299999999657,1.1615166666666477,False,0,0,1
2025-07-28 21:15:00,2677,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457473,20990.36515457473,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000036241,0.10000000000036241,0.1,2,14000.0,22000.0,0.9541075070261241,7.084671349006455,2962.786009476416,2962.786009476416,20962.786009476415,0.0,2962.786009476416,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518762169,0.15015011257504687,20962.786009476415,1.1645992227486897,False,0,0,1
2025-07-28 21:30:00,2678,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.50187618172,20961.50187618172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264418,7.083624447981738,2959.149236398897,2959.149236398897,20959.1492363989,0.0,2959.149236398897,0.0,21090.0,20959.1492363989,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.1501501125750279,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-28 21:45:00,2679,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181458,20913.533761813123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915718,7.081878891234078,2953.105253988637,2953.105253988637,20953.105253988637,0.0,2953.105253988637,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,27.0,0.15007503751874038,0.15,20953.105253988637,1.1640614029993688,False,0,0,1
2025-07-28 22:00:00,2680,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899153423,20846.666218300907,5.744680852517353,0.0,0.0012765957450038563,0.0,0.0012765957450038563,0.0012765957450038563,0.0,0.0012765957450038563,0.1,2,14000.0,22000.0,0.9478368590524283,7.079644253948181,2945.403773293331,2945.403773293331,20945.403773293332,0.0,2945.403773293331,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.149999999999981,0.15,20945.403773293332,1.1636335429607407,False,0,0,1
2025-07-28 22:15:00,2681,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,3.231458069880011e-13,0.0,3.231458069880011e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-28 22:30:00,2682,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-28 22:45:00,2683,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-28 23:00:00,2684,tou_screen_g1_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-28 23:15:00,2685,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-28 23:30:00,2686,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-28 23:45:00,2687,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:00:00,2688,tou_screen_g1_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:15:00,2689,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:30:00,2690,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:45:00,2691,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:00:00,2692,tou_screen_g1_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:15:00,2693,tou_screen_g1_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:30:00,2694,tou_screen_g1_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.000000000004,21094.255319148942,905.7446808510613,0.0,0.2012765957446803,0.0,0.2012765957446803,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889028,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:45:00,2695,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,16500.0,15466.72920572306,1033.2707942769393,0.0,0.22961573206154207,0.0,0.22961573206154207,0.028339136316861774,0.0,0.028339136316861774,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.942122116580425,0.24388258220889028,0.25725056517640144,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 02:00:00,2696,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21277.43787488342,722.5621251165794,0.0,0.16056936113701764,0.0,0.16056936113701764,0.06904637092452443,0.0,0.06904637092452443,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.942122116580425,26.915352038385247,0.25725056517640144,0.26655538986061306,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:15:00,2697,tou_screen_g1_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21727.43787488342,272.5621251165794,0.0,0.06056936113701765,0.0,0.06056936113701765,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.915352038385247,26.88320669747575,0.26655538986061306,0.26998056213248256,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:30:00,2698,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.06056936113701765,0.0,0.06056936113701765,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88320669747575,26.84701891878988,0.26998056213248256,0.26984557185141633,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:45:00,2699,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84701891878988,26.808836792983204,0.26984557185141633,0.26971064906549064,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:00:00,2700,tou_screen_g1_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8088367929832,26.768662086022672,0.26971064906549064,0.2695757937409579,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:15:00,2701,tou_screen_g1_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.768662086022672,26.72650600617728,0.2695757937409579,0.2694410058440874,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:30:00,2702,tou_screen_g1_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72650600617728,26.68238915090511,0.2694410058440874,0.2693062853411654,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 03:45:00,2703,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68238915090511,26.636341413563223,0.2693062853411654,0.2691716321984948,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:00:00,2704,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636341413563223,26.588401850339718,0.2691716321984948,0.2690370463823956,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:15:00,2705,tou_screen_g1_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588401850339718,26.538618507977578,0.2690370463823956,0.26890252785920443,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:30:00,2706,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538618507977578,26.487048213027883,0.26890252785920443,0.26876807659527485,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:45:00,2707,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.487048213027883,26.433756323534713,0.26876807659527485,0.2686336925569772,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:00:00,2708,tou_screen_g1_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.433756323534713,26.37881644421483,0.2686336925569772,0.26849937571069876,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:15:00,2709,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37881644421483,26.322310106351715,0.26849937571069876,0.2683651260228434,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:30:00,2710,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.322310106351715,26.26432641377444,0.2683651260228434,0.268230943459832,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:45:00,2711,tou_screen_g1_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26432641377444,26.204961656437334,0.268230943459832,0.2680968279881021,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.204961656437334,26.14769389325483,0.2680968279881021,0.27383777957410804,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:15:00,2713,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.147693893254825,26.085863521602853,0.27383777957410804,0.273700860684321,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.085863521602853,26.02297986405901,0.273700860684321,0.2735640102539788,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_screen_g1_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.0,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.02297986405901,25.959163502908467,0.2735640102539788,0.27342722824885185,21090.0,1.1716666666666666,False,0,0,1
