timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18753.719516971305,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.35153492992431,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21048.115820370665,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19635.24,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,19635.24,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18840.607417641717,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20797.51111066115,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.357558151024456,0.4970082362654567,0.496759732147324,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.443339530813425,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.526440486965175,0.4965113522812504,0.49626309660510975,18000.0,1.0,False,0,0,0
2025-07-01 03:45:00,15,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.526440486965175,25.606894960857954,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.606894960857954,25.684746033930917,0.4960149650568072,0.4957669575742788,18000.0,1.0,False,0,0,0
2025-07-01 04:15:00,17,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.684746033930917,25.760045755536073,0.4957669575742788,0.4955190740954917,18000.0,1.0,False,0,0,0
2025-07-01 04:30:00,18,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.760045755536073,25.832854932318863,0.4955190740954917,0.495271314558444,18000.0,1.0,False,0,0,0
2025-07-01 04:45:00,19,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.832854932318863,25.903242880029676,0.495271314558444,0.4950236789011648,18000.0,1.0,False,0,0,0
2025-07-01 05:00:00,20,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,20409.4494053896,0.0,0,,0.0,0.0,,0.0,0.5,25.903242880029676,25.97128713882951,0.4950236789011648,0.49477616706171423,18000.0,1.0,False,0,0,0
2025-07-01 05:15:00,21,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.97128713882951,26.037073153309183,0.49477616706171423,0.4945287789781834,18000.0,1.0,False,0,0,0
2025-07-01 05:30:00,22,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.2,0.0,0.0,40.8,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.037073153309183,26.100693918592775,0.4945287789781834,0.49428151458869435,18000.0,1.0,False,0,0,0
2025-07-01 05:45:00,23,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21049.2,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,26.100693918592775,25.99724959404106,0.49428151458869435,0.49403437383140003,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.99724959404106,25.892775211209536,0.49403437383140003,0.49378735664448437,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.892775211209536,25.787378757144065,0.49378735664448437,0.49354046296616216,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.787378757144065,25.684549076400298,0.49354046296616216,0.4991686927346791,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21479.225980349074,520.7740196509258,0.0,0.11572755992242795,0.0,0.11572755992242795,0.01572755992242794,0.0,0.01572755992242794,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21049.2,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.684549076400298,25.581542193577715,0.4991686927346791,0.5057181025337545,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21929.225980349074,70.77401965092577,0.0,0.01572755992242795,0.0,0.01572755992242795,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.581542193577715,25.474573466508495,0.5057181025337545,0.5063892376279303,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.01572755992242795,0.0,0.01572755992242795,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.474573466508495,25.366634535732658,0.5063892376279303,0.5061360430091164,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.366634535732658,25.261766282246906,0.5061360430091164,0.5117579749876119,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21049.2,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.261766282246906,25.153334955038808,0.5117579749876119,0.5115020960001181,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.153334955038808,25.20987244927946,0.5115020960001181,0.5112463449521181,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.20987244927946,25.265590413538654,0.5112463449521181,0.510990721779642,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.265590413538654,25.32063520339113,0.510990721779642,0.5107352264187522,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.32063520339113,25.375153891712753,0.5107352264187522,0.5104798588055429,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.375153891712753,25.429293651071866,0.5104798588055429,0.5102246188761401,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.429293651071866,25.483201135625283,0.5102246188761401,0.509969506566702,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.483201135625283,25.537021865166025,0.509969506566702,0.5097145218134187,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21049.2,20255.340000000062,0.0,0,,0.0,0.0,,0.0,0.5,25.537021865166025,25.590899613960858,0.5097145218134187,0.509459664552512,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.590899613960858,25.64497580699507,0.509459664552512,0.5092049347202358,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.64497580699507,25.699388926210265,0.5092049347202358,0.5089503322528757,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.699388926210265,25.754273929278074,0.5089503322528757,0.5086958570867492,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.754273929278074,25.809761683399156,0.5086958570867492,0.5084415091582059,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,21089.999999999905,0.0,0,,0.0,0.0,,0.0,0.5,25.809761683399156,25.86597841655231,0.5084415091582059,0.5081872884036268,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86597841655231,25.92304518854399,0.5081872884036268,0.507933194759425,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92304518854399,25.9810773841236,0.507933194759425,0.5076792281620454,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.9810773841236,26.04018423033549,0.5076792281620454,0.5074253885479644,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04018423033549,25.935468340174808,0.5074253885479644,0.5071716758536904,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.935468340174808,25.832953409501698,0.5071716758536904,0.5069180900157636,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.832953409501698,25.732722348344208,0.5069180900157636,0.5066646309707558,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.732722348344208,25.634850289770363,0.5066646309707558,0.5064112986552705,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.634850289770363,25.704404256890406,0.5064112986552705,0.5061580930059428,18000.0,1.0,False,0,0,0
2025-07-01 13:15:00,53,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.704404256890406,25.775514739650507,0.5061580930059428,0.5059050139594399,18000.0,1.0,False,0,0,0
2025-07-01 13:30:00,54,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.775514739650507,25.848236903397652,0.5059050139594399,0.5056520614524602,18000.0,1.0,False,0,0,0
2025-07-01 13:45:00,55,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,17726.571996790746,17726.571996790746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8057532725813975,6.947379198584047,2551.548071595634,2551.548071595634,17730.468071595635,0.0,0.0,269.5319284043658,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.848236903397652,25.789667698886127,0.5056520614524602,0.505399235421734,20551.548071595633,1.1417526706442018,False,0,0,1
2025-07-01 14:00:00,56,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,19312.26000000006,0.0,1312.2600000000614,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.789667698886127,25.70149067530768,0.505399235421734,0.5051465358040232,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-01 14:15:00,57,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000115,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.119741100323663,3090.000000000145,3090.000000000145,19312.260000000144,0.0,1312.260000000145,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70149067530768,25.615960491891023,0.5051465358040232,0.5048939625361213,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-01 14:30:00,58,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,19312.25999999978,0.0,1312.2599999997822,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615960491891023,25.533090455136723,0.5048939625361213,0.5046415155548533,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-01 14:45:00,59,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,19312.26000000002,0.0,1312.2600000000236,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.533090455136723,25.45288446571506,0.5046415155548533,0.5043891947970759,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,19669.500000000004,0.0,1669.500000000005,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.45288446571506,25.37533699059541,0.5043891947970759,0.5041370001996773,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,19669.499999999975,0.0,1669.499999999975,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.37533699059541,25.30043307563483,0.5041370001996773,0.5038849316995775,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.30043307563483,25.22814839857181,0.5038849316995775,0.5036329892337277,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.22814839857181,25.15844936219789,0.5036329892337277,0.5033811727391109,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15844936219789,25.091293227307737,0.5033811727391109,0.5031294821527413,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.00000000072,22000.00000000072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000326,7.119741100323648,3090.000000000091,3090.000000000091,20255.34000000009,0.0,2255.340000000091,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.091293227307737,25.02662828485811,0.5031294821527413,0.502877917411665,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-01 16:30:00,66,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02662828485811,24.964394066598103,0.502877917411665,0.5026264784529592,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20255.339999999964,0.0,2255.3399999999633,0.0,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.964394066598103,24.90452159326838,0.5026264784529592,0.5023751652137327,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-01 17:00:00,68,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.90452159326838,25.011933659306244,0.5023751652137327,0.5021239776311258,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.011933659306244,25.12061702783706,0.5021239776311258,0.5018729156423103,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.12061702783706,25.23048425528452,0.5018729156423103,0.5016219791844891,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.23048425528452,25.34144070260817,0.5016219791844891,0.5013711681948969,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.34144070260817,25.453384952521045,0.5013711681948969,0.5011204826107994,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.453384952521045,25.56620925566553,0.5011204826107994,0.5008699223694941,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,153.09675112074765,0.0,0.03402150024905504,-0.03402150024905504,0.0,0.03402150024905504,0.03402150024905504,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56620925566553,25.67865177820384,0.5008699223694941,0.4983082441848682,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,603.0967511207486,0.0,0.13402150024905526,-0.13402150024905526,0.0,0.10000000000000023,0.10000000000000023,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67865177820384,25.78837323573325,0.4983082441848682,0.48895436857846497,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,1053.0967511235842,0.0,0.23402150024968538,-0.23402150024968538,0.0,0.10000000000063011,0.10000000000063011,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78837323573325,25.89526876802655,0.48895436857846497,0.47281169164895254,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,1503.0967511200397,0.0,0.3340215002488977,-0.3340215002488977,0.0,0.09999999999921233,0.09999999999921233,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.89526876802655,25.99922911059973,0.47281169164895254,0.4498836077970888,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,1953.096751120322,0.0,0.43402150024896047,-0.43402150024896047,0.0,0.10000000000006276,0.10000000000006276,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99922911059973,26.100141155441463,0.4498836077970888,0.4201735097262772,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,2403.096751064919,0.0,0.5340215002366486,-0.5340215002366486,0.0,0.09999999998768816,0.09999999998768816,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.100141155441463,26.197888527679577,0.4201735097262772,0.38368478844446785,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,2853.096751064919,0.0,0.6340215002366486,-0.6340215002366486,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.197888527679577,26.29235217571565,0.38368478844446785,0.34042083326242983,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,3144.2553192494756,0.0,0.6987234042776612,-0.6987234042776612,0.0,0.06470190404101261,0.06470190404101261,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.29235217571565,26.384602283046483,0.34042083326242983,0.29278300027258797,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,2694.255319249475,0.0,0.5987234042776611,-0.5987234042776611,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.384602283046483,26.480068244381343,0.29278300027258797,0.25196246446011056,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2244.255319249475,0.0,0.49872340427766115,-0.49872340427766115,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.480068244381343,26.57858868427163,0.25196246446011056,0.21795581717640894,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553192494752,0.0,0.3987234042776612,-0.3987234042776612,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427163,26.680002208028235,0.21795581717640894,0.19075965147721877,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553192494752,0.0,0.29872340427766114,-0.29872340427766114,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208028235,26.784148019373006,0.19075965147721877,0.17037056212174775,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553192494751,0.0,0.19872340427766114,-0.19872340427766114,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019373006,26.89086653594103,0.17037056212174775,0.15678514557182405,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.25531924947506,0.0,0.09872340427766113,-0.09872340427766113,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21049.2,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.89086653594103,26.999999999995598,0.15678514557182405,0.14999999999104485,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875735418,21953.324076603654,5.744680750524935,0.0,0.0012765957223388744,0.0,0.0012765957223388744,0.0012765957223388744,0.09872340427766113,0.1,0.1,2,14000.0,22000.0,0.9981394889706445,7.118375603948036,3084.8426634266266,3084.8426634266266,21084.842663426625,0.0,3084.8426634266266,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999995598,26.94670006605835,0.14999999999104485,0.14999999998973673,21084.842663426625,1.1713801479681458,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319249474,455.74468075052494,0.0,0.10127659572233888,0.0,0.10127659572233888,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006605835,26.93737685516286,0.14999999998973673,0.1558749999884293,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028159546,19662.184347409024,5.744680750522093,0.0,0.001276595722338243,0.0,0.001276595722338243,0.10000000000000064,0.0,0.10000000000000064,0.1,2,14000.0,22000.0,0.8939967740072521,7.033909238842074,2796.1590575481027,2796.1590575481027,20796.159057548102,0.0,2796.1590575481027,0.0,21084.842663426625,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.93737685516286,26.900193661969258,0.1558749999884293,0.15587206248712246,20796.159057548102,1.1553421698637834,False,0,0,1
2025-07-01 22:45:00,91,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863239626,19884.120863239626,0.0,0.0,0.0,0.0,0.0,0.001276595722338243,0.0,0.001276595722338243,0.1,2,14000.0,22000.0,0.9038236756018012,7.042617516019784,2823.399228768193,2823.399228768193,20823.399228768194,0.0,2823.399228768193,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661969258,26.860643621173114,0.15587206248712246,0.1557941264558789,20823.399228768194,1.156855512709344,False,0,0,1
2025-07-01 23:00:00,92,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621173114,26.84565585818174,0.1557941264558789,0.15571622939265095,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:15:00,93,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912060526,21604.148912060526,0.0,181.72567409470867,0.0,0.040383483132157484,-0.040383483132157484,0.0,0.040383483132157484,0.040383483132157484,0.1,2,14000.0,22000.0,0.9820067687300239,7.106340959505419,3040.1227629196264,3040.1227629196264,21040.122762919626,0.0,3040.1227629196264,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818174,26.789942083998515,0.15571622939265095,0.15289492813038957,21040.122762919626,1.1688957090510903,False,0,0,1
2025-07-01 23:30:00,94,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656455157213,0.0,0.020134792122571587,-0.020134792122571587,0.0,0.020248691009585897,0.020248691009585897,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942083998515,26.895969785776717,0.15289492813038957,0.1514506279406062,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.6065645518576,0.0,0.020134792122635022,-0.020134792122635022,0.0,6.343536806951988e-14,6.343536806951988e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785776717,27.0,0.1514506279406062,0.15000704990091343,18000.0,1.0,False,0,0,0
2025-07-02 00:00:00,96,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023255132,17474.677587806986,359.39343544814426,0.0,0.0798652078773654,0.0,0.0798652078773654,0.0798652078773654,0.020134792122635022,0.10000000000000042,0.1,2,14000.0,22000.0,0.8106395919661423,6.952602255872793,2565.0929489301466,2565.0929489301466,20565.092948930145,0.0,2565.0929489301466,0.0,21084.842663426625,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771956495,0.15000704990091343,0.1546241273387582,20565.092948930145,1.1425051638294526,False,0,0,1
2025-07-02 00:15:00,97,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564551856,809.3934354481443,0.0,0.1798652078773654,0.0,0.1798652078773654,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21084.842663426625,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771956495,26.95503814838973,0.1546241273387582,0.16511389623788403,20397.0,1.1331666666666667,False,0,0,1
