timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 22:30:00,282,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284536,19662.18434743347,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999974,0.0,0.09999999999999974,0.1,2,14000.0,22000.0,0.8939967740129334,7.033909238847158,2796.1590575638515,2796.1590575638515,20796.15905756385,0.0,2796.1590575638515,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.90019366197572,0.15587499999999996,0.1558720625,20796.15905756385,1.1553421698646584,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.12086323484,19884.12086323484,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9038236756015836,7.042617516019594,2823.3992287675896,2823.3992287675896,20823.39922876759,0.0,2823.3992287675896,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.860643621179573,0.1558720625,0.15579412646875,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179573,26.845655858188163,0.15579412646875,0.15571622940551563,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205825,21604.14891205825,0.0,181.7256745204668,0.0,0.040383483226770406,-0.040383483226770406,0.0,0.040383483226770406,0.040383483226770406,0.1,2,14000.0,22000.0,0.9820067687299203,7.106340959505341,3040.1227629193395,3040.1227629193395,21040.122762919338,0.0,3040.1227629193395,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188163,26.789942084001726,0.15571622940551563,0.15289492813682032,21040.122762919338,1.1688957090510743,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.020248691057012387,0.020248691057012387,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.15289492813682032,0.15145062794382813,18000.0,1.0,False,0,0,0
2025-07-03 23:45:00,287,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.15145062794382813,0.15000704990093,18000.0,1.0,False,0,0,0
2025-07-04 00:00:00,288,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269098,17474.677588033173,359.393435235928,0.0,0.07986520783020622,0.0,0.07986520783020622,0.07986520783020622,0.02013479216979401,0.10000000000000023,0.1,2,14000.0,22000.0,0.8106395919667772,6.952602255873468,2565.0929489319064,2565.0929489319064,20565.092948931906,0.0,2565.0929489319064,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954796,0.15000704990093,0.15462412733600414,20565.092948931906,1.1425051638295503,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764072,809.393435235928,0.0,0.1798652078302062,0.0,0.1798652078302062,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954796,26.955038148386446,0.15462412733600414,0.16511389623236078,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018192775,20632.624582956843,1259.393435235932,0.0,0.27986520783020713,0.0,0.27986520783020713,0.10000000000000092,0.0,0.10000000000000092,0.1,2,14000.0,22000.0,0.9950917280996716,7.116128849151969,3076.3942702922886,3076.3942702922886,21076.394270292287,0.0,3076.3942702922886,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386446,26.89984207265864,0.16511389623236078,0.18147342024426927,21076.394270292287,1.1709107927940159,False,0,0,1
2025-07-04 00:45:00,291,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334070165,1549.9796659298354,0.0,0.34443992576218563,0.0,0.34443992576218563,0.0645747179319785,0.0,0.0645747179319785,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265864,26.885780803858818,0.18147342024426927,0.20161852917267553,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:00:00,292,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447303827,1551.593552696173,0.0,0.3447985672658162,0.0,0.3447985672658162,0.00035864150363057457,0.0,0.00035864150363057457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858818,26.828685238482333,0.20161852917267553,0.2217746357349559,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:15:00,293,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21576.987809960057,20475.394257263888,1101.5935526961694,0.0,0.24479856726581542,0.0,0.24479856726581542,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.9807721731800026,7.105405378424408,3036.700464054967,3036.700464054967,21036.700464054968,0.0,3036.700464054967,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482333,26.769760670381284,0.2217746357349559,0.2360456642439551,21036.700464054968,1.1687055813363871,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20588.740457961027,19487.146905264857,1101.5935526961694,0.0,0.24479856726581542,0.0,0.24479856726581542,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9358518389982284,7.069869061448847,2912.1812977030895,2912.1812977030895,20912.18129770309,0.0,2912.1812977030895,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.769760670381284,26.71656773066323,0.2360456642439551,0.2503095572386998,20912.18129770309,1.161787849872394,False,0,0,1
2025-07-04 01:45:00,295,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,19809.520872348785,18707.927319652506,1101.5935526962785,0.0,0.24479856726583968,0.0,0.24479856726583968,2.425837308805967e-14,0.0,2.425837308805967e-14,0.1,2,14000.0,22000.0,0.9004327669249448,7.0396316551543,2813.999629915947,2813.999629915947,20813.999629915947,0.0,2813.999629915947,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.716567730663225,26.667451164234834,0.2503095572386998,0.26456631828694854,20813.999629915947,1.1563333127731081,False,0,0,1
2025-07-04 02:00:00,296,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447303723,1101.5935526962767,0.0,0.24479856726583926,0.0,0.24479856726583926,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.667451164234834,26.641318845853444,0.26456631828694854,0.2788159509546731,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:15:00,297,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,18425.25713099896,17773.663578302687,651.5935526962749,0.0,0.14479856726583887,0.0,0.14479856726583887,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.83751168777268,6.980368236062093,2639.582398505869,2639.582398505869,20639.58239850587,0.0,2639.582398505869,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.641318845853444,26.595368248876294,0.2788159509546731,0.2871834588060638,20639.58239850587,1.1466434665836596,False,0,0,1
2025-07-04 02:30:00,298,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000004995,21798.406447309564,201.59355269543084,0.0,0.0447985672656513,0.0,0.0447985672656513,0.10000000000018758,0.0,0.10000000000018758,0.1,2,14000.0,22000.0,1.0000000000002272,7.119741100323624,3090.0000000007017,3090.0000000007017,21090.000000000702,0.0,3090.0000000007017,0.0,21090.000000000702,21090.000000000702,0.0,0,,0.0,0.0,,0.0,0.5,26.595368248876294,26.517311513108968,0.2871834588060638,0.28967178290351775,21090.000000000702,1.1716666666667057,False,0,0,1
2025-07-04 02:45:00,299,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0447985672656513,0.0,0.0447985672656513,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108968,26.60098399145925,0.28967178290351775,0.289526947012066,18000.0,1.0,False,0,0,0
2025-07-04 03:00:00,300,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.60098399145925,26.68197845650729,0.289526947012066,0.28938218353856,18000.0,1.0,False,0,0,0
2025-07-04 03:15:00,301,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.68197845650729,26.76030997207792,0.28938218353856,0.2892374924467907,18000.0,1.0,False,0,0,0
2025-07-04 03:30:00,302,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21049.02000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.76030997207792,26.836002969497557,0.2892374924467907,0.2890928737005673,18000.0,1.0,False,0,0,0
2025-07-04 03:45:00,303,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.836002969497557,26.90909115442609,0.2890928737005673,0.28894832726371705,18000.0,1.0,False,0,0,0
2025-07-04 04:00:00,304,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21071.05041761114,0.0,0,,0.0,0.0,,0.0,0.5,26.90909115442609,26.979617373910234,0.28894832726371705,0.28880385310010337,18000.0,1.0,False,0,0,0
2025-07-04 04:15:00,305,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16499.999999999585,16146.472607939912,353.5273920596744,0.0,0.07856164267992764,0.0,0.07856164267992764,0.07856164267992764,0.0,0.07856164267992764,0.1,2,14000.0,22000.0,0.7499999999999811,6.883604505632017,2396.9999999999477,2396.9999999999477,20396.99999999995,0.0,2396.9999999999477,0.0,21090.000000000702,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.979617373910234,26.926534899668457,0.2888038531000852,0.29327494768098095,20396.99999999995,1.1331666666666638,False,0,0,1
2025-07-04 04:30:00,306,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07856164267992764,0.0,0.07856164267992764,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.926534899668457,26.827782575015505,0.29327494768098095,0.2931283102071405,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:45:00,307,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.827782575015505,26.73094905473615,0.2931283102071405,0.29885674605203694,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:00:00,308,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.000000000702,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.73094905473615,26.629337466303262,0.29885674605203694,0.29870731767901093,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:15:00,309,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.000000000702,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.629337466303262,26.526421947690896,0.29870731767901093,0.29855796402017143,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:30:00,310,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.000000000702,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.526421947690896,26.422290126006093,0.29855796402017143,0.29840868503816137,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.98,40.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.000000000702,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.422290126006093,26.31703682278768,0.29840868503816137,0.2982594806956423,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18691.158024587283,18518.46956688967,172.68845769761108,0.0,0.03837521282169135,0.0,0.03837521282169135,0.03837521282169135,0.0,0.03837521282169135,0.1,2,14000.0,22000.0,0.8495980920266947,6.992352152613642,2673.0859110979977,2673.0859110979977,20291.965911098,0.0,2291.965911097998,0.0,21090.000000000702,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.31703682278768,26.236875115042785,0.2982594806956423,0.30036489470856886,20673.085911097998,1.1485047728387776,False,0,0,1
2025-07-04 06:15:00,313,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03837521282169135,0.0,0.03837521282169135,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.000000000702,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.236875115042785,26.129543099018253,0.30036489470856886,0.3002147122612146,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.000000000702,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.129543099018253,26.021413743851447,0.3002147122612146,0.300064604905084,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,381.12,381.12,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.000000000702,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.021413743851447,25.91598119212707,0.300064604905084,0.3057895726026315,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.91598119212707,25.80660044054363,0.3057895726026315,0.3056366778163302,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.80660044054363,25.69679385803884,0.3056366778163302,0.30548385947742207,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.69679385803884,25.58669345836512,0.30548385947742207,0.3053311175476834,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,946.02,946.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.58669345836512,25.479809415791355,0.3053311175476834,0.3110534519889096,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.479809415791355,25.53451049119027,0.3110534519889096,0.31089792526291515,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.53451049119027,25.58840236646372,0.31089792526291515,0.31074247630028373,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.58840236646372,25.641631339080995,0.31074247630028373,0.3105871050621336,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1530.06,1530.06,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.641631339080995,25.69434442413936,0.3105871050621336,0.31043181150960253,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.69434442413936,25.746688736753573,0.31043181150960253,0.31027659560384774,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.000000000702,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.746688736753573,25.798810873950032,0.31027659560384774,0.31012145730604584,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.798810873950032,25.850856298712696,0.31012145730604584,0.30996639657739283,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1304.46,1304.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.850856298712696,25.90296872881883,0.30996639657739283,0.3098114133791042,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.90296872881883,25.95528953308197,0.3098114133791042,0.30965650767241465,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.95528953308197,26.007957137587926,0.30965650767241465,0.3095016794185785,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.007957137587926,26.061106444466738,0.3095016794185785,0.3093469285788692,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1216.56,1216.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.061106444466738,26.114868265689882,0.3093469285788692,0.30919225511457976,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,928.74,928.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.114868265689882,26.16936877431765,0.30919225511457976,0.3090376589870225,18000.0,1.0,False,0,0,0
2025-07-04 11:15:00,333,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,928.74,928.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.16936877431765,26.224728975546903,0.3090376589870225,0.308883140157529,18000.0,1.0,False,0,0,0
2025-07-04 11:30:00,334,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,928.74,928.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.224728975546903,26.28106419982462,0.308883140157529,0.3087286985874502,18000.0,1.0,False,0,0,0
2025-07-04 11:45:00,335,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,928.74,928.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.28106419982462,26.33848362019819,0.3087286985874502,0.3085743342381565,18000.0,1.0,False,0,0,0
2025-07-04 12:00:00,336,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,635.94,635.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.000000000702,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,26.33848362019819,26.23208979596953,0.3085743342381565,0.30842004707103743,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,635.94,635.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23208979596953,26.13128136960757,0.30842004707103743,0.31414083704750195,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,635.94,635.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13128136960757,26.029372213674485,0.31414083704750195,0.3139837666289782,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,635.94,635.94,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.029372213674485,25.929831499608156,0.3139837666289782,0.31382677474566373,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19772.1,0.0,1772.1,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.929831499608156,25.87397619742286,0.31382677474566373,0.3136698613582909,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 13:15:00,341,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19772.1,0.0,1772.1,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87397619742286,25.820382838017462,0.3136698613582909,0.31351302642761175,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 13:30:00,342,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19772.1,0.0,1772.1,0.0,21090.000000000702,20418.942708943498,0.0,0,,0.0,0.0,,0.0,0.5,25.820382838017462,25.769102618711294,0.31351302642761175,0.31335626991439797,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 13:45:00,343,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,624.9,624.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21633.67229320318,21633.67229320318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9833487406001445,7.107355524527542,3043.842708943601,3043.842708943601,20418.9427089436,0.0,2418.942708943601,0.0,21090.000000000702,20418.9427089436,0.0,0,,0.0,0.0,,0.0,0.5,25.769102618711294,25.681675292328038,0.31335626991439797,0.3131995917794408,21043.8427089436,1.169102372719089,False,0,0,1
2025-07-04 14:00:00,344,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,19990.680000000062,0.0,1990.6800000000615,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.681675292328038,25.59410572603648,0.3131995917794408,0.31304299198355107,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-04 14:15:00,345,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19990.679999999964,0.0,1990.6799999999632,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59410572603648,25.509179582959483,0.31304299198355107,0.3128864704875593,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-04 14:30:00,346,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,19990.679999999844,0.0,1990.6799999998427,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509179582959483,25.426910188817917,0.3128864704875593,0.3127300272523155,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-04 14:45:00,347,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1099.32,1099.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19990.679999999964,0.0,1990.6799999999632,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.426910188817917,25.3473014633943,0.3127300272523155,0.3125736622386894,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-04 15:00:00,348,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999999083,21999.999999999083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999584,7.119741100323594,3089.9999999998845,3089.9999999998845,19836.779999999882,0.0,1836.7799999998845,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3473014633943,25.270347892662713,0.3125736622386894,0.31241737540757003,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-04 15:15:00,349,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19143.78,0.0,1143.78,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.270347892662713,25.237284541378003,0.31241737540757003,0.31226116671986626,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 15:30:00,350,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.237284541378003,25.165355074820177,0.31226116671986626,0.31210503613650636,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1253.22,1253.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19143.78,0.0,1143.78,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.165355074820177,25.137259250892356,0.31210503613650636,0.31194898361843815,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 16:00:00,352,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1174.8,1174.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19252.805404929557,19252.805404929557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.875127518405889,7.016703165128421,2743.853481021124,2743.853481021124,19569.053481021125,0.0,1569.053481021124,0.0,21090.000000000702,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,25.137259250892356,25.090826269841326,0.31194898361843815,0.31179300912662894,20743.853481021124,1.1524363045011736,False,0,0,1
2025-07-04 16:15:00,353,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1174.8,1174.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,18906.5558811175,18906.5558811175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.859388903687159,7.001841917638119,2700.226041020805,2700.226041020805,19525.426041020804,0.0,1525.426041020805,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.090826269841326,25.04936478491907,0.31179300912662894,0.3116371126220656,20700.226041020804,1.150012557834489,False,0,0,1
2025-07-04 16:30:00,354,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1174.8,1174.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04936478491907,24.987002673846227,0.3116371126220656,0.3114812940657546,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1174.8,1174.8,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21813.15068408401,21813.15068408401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9915068492765459,7.113470295617521,3066.456986194585,3066.456986194585,19891.656986194586,0.0,1891.6569861945852,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987002673846224,24.9284043969701,0.3114812940657546,0.3113255534187217,21066.456986194586,1.1703587214552547,False,0,0,1
2025-07-04 17:00:00,356,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.9284043969701,25.035682122237144,0.3113255534187217,0.31116989064201234,18000.0,1.0,False,0,0,0
2025-07-04 17:15:00,357,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.035682122237144,25.144231905663972,0.31116989064201234,0.31101430569669136,18000.0,1.0,False,0,0,0
2025-07-04 17:30:00,358,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.144231905663972,25.253966299423656,0.31101430569669136,0.310858798543843,18000.0,1.0,False,0,0,0
2025-07-04 17:45:00,359,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,468.24,468.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.253966299423656,25.364790660249028,0.310858798543843,0.31070336914457114,18000.0,1.0,False,0,0,0
2025-07-04 18:00:00,360,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.364790660249028,25.476603566650173,0.31070336914457114,0.3105480174599989,18000.0,1.0,False,0,0,0
2025-07-04 18:15:00,361,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.476603566650173,25.58929726509018,0.3105480174599989,0.3103927434512689,18000.0,1.0,False,0,0,0
2025-07-04 18:30:00,362,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58929726509018,25.70275814320888,0.3103927434512689,0.31023754707954326,18000.0,1.0,False,0,0,0
2025-07-04 18:45:00,363,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,88.32,88.32,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70275814320888,25.816867228068542,0.31023754707954326,0.3100824283060035,18000.0,1.0,False,0,0,0
2025-07-04 19:00:00,364,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816867228068542,25.931500707288382,0.3100824283060035,0.3099273870918505,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931500707288382,26.046530470836615,0.3099273870918505,0.30977242339830463,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.046530470836615,26.161824671160414,0.30977242339830463,0.3096175371866055,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,304.84476312206067,0.0,0.06774328069379126,-0.06774328069379126,0.0,0.06774328069379126,0.06774328069379126,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.161824671160414,26.27496196353218,0.3096175371866055,0.30486060337087967,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,754.8447631220643,0.0,0.16774328069379205,-0.16774328069379205,0.0,0.10000000000000078,0.10000000000000078,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27496196353218,26.38472896340115,0.30486060337087967,0.2933125697611921,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1204.8447631220643,0.0,0.26774328069379205,-0.26774328069379205,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38472896340115,26.491005030472213,0.2933125697611921,0.27497683190743977,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1654.8447631220643,0.0,0.36774328069379203,-0.36774328069379203,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.491005030472213,26.593668055523757,0.27497683190743977,0.24985678366174477,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2104.8447631220506,0.0,0.467743280693789,-0.467743280693789,0.0,0.09999999999999698,0.09999999999999698,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593668055523757,26.692595075647326,0.24985678366174477,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-04 21:00:00,372,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1926.5478861989552,0.0,0.4281217524886567,-0.4281217524886567,0.0,0.03962152820513232,0.03962152820513232,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692595075647326,26.79237511920032,0.21795581717930324,0.1887624810853429,18000.0,1.0,False,0,0,0
2025-07-04 21:15:00,373,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1476.547886198955,0.0,0.32812175248865666,-0.32812175248865666,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79237511920032,26.89489663866763,0.1887624810853429,0.1663772199202991,18000.0,1.0,False,0,0,0
