timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-06 19:30:00,558,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04432386425381,26.159630476739636,0.3053875884588418,0.3052348946646124,18000.0,1.0,False,0,0,0
2025-07-06 19:45:00,559,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,246.87057782501216,0.0,0.05486012840555826,-0.05486012840555826,0.0,0.05486012840555826,0.05486012840555826,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159630476739636,26.273214917844747,0.3052348946646124,0.30135536632016335,18000.0,1.0,False,0,0,0
2025-07-06 20:00:00,560,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,696.8705778250118,0.0,0.15486012840555816,-0.15486012840555816,0.0,0.0999999999999999,0.0999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.273214917844747,26.38342655123544,0.30135536632016335,0.29068429947901697,18000.0,1.0,False,0,0,0
2025-07-06 20:15:00,561,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1146.8705778250117,0.0,0.25486012840555816,-0.25486012840555816,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38342655123544,26.49014475076466,0.29068429947901697,0.2732250899104216,18000.0,1.0,False,0,0,0
2025-07-06 20:30:00,562,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1596.8705778250117,0.0,0.35486012840555814,-0.35486012840555814,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49014475076466,26.59324742127929,0.2732250899104216,0.24898113168574101,18000.0,1.0,False,0,0,0
2025-07-06 20:45:00,563,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2046.8705778250091,0.0,0.45486012840555756,-0.45486012840555756,0.0,0.09999999999999942,0.09999999999999942,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59324742127929,26.69261161386021,0.24898113168574101,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-06 21:00:00,564,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1927.2746643242583,0.0,0.4282832587387241,-0.4282832587387241,0.0,0.02657686966683348,0.02657686966683348,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000002583,0.0,0,,0.0,0.0,,0.0,0.5,26.69261161386021,26.792386113549814,0.2179558171793032,0.1887515091933546,18000.0,1.0,False,0,0,0
2025-07-06 21:15:00,565,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1477.2746643242583,0.0,0.32828325873872405,-0.32828325873872405,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.792386113549814,26.894902120337967,0.1887515091933546,0.1663552816222685,18000.0,1.0,False,0,0,0
2025-07-06 21:30:00,566,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6372.102172208846,6372.102172208846,0.0,1027.274664324258,0.0,0.22828325873872402,-0.22828325873872402,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7965127715261058,6.91954266402292,920.8848736983147,920.8848736983147,18920.884873698316,0.0,920.8848736983147,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894902120337967,26.952209233708434,0.1663552816222685,0.15076373042583754,18920.884873698316,1.0511602707610175,False,1,0,0
2025-07-06 21:45:00,567,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.0000000001055,8000.0000000001055,0.0,577.274664324258,0.0,0.12828325873872398,-0.12828325873872398,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,1.000000000000013,7.1047957371225685,1126.0000000000132,1126.0000000000132,19126.000000000015,0.0,1126.0000000000132,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952209233708434,27.0,0.15076373042583754,0.14197345326587435,19126.000000000015,1.0625555555555564,False,1,0,0
2025-07-06 22:00:00,568,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,127.27466432425788,0.0,0.028283258738723973,-0.028283258738723973,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986645436654822,0.14197345326587435,0.13998104950536072,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:15:00,569,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16177.274664324257,322.7253356757421,0.0,0.07171674126127602,0.0,0.07171674126127602,0.07171674126127602,0.028283258738723973,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986645436654822,26.976099887961666,0.13998104950536072,0.144124417529708,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:30:00,570,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15727.274664324257,772.725335675742,0.0,0.171716741261276,0.0,0.171716741261276,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976099887961666,26.968210700331706,0.144124417529708,0.15414071387004313,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 22:45:00,571,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15277.274664324259,1222.725335675741,0.0,0.27171674126127576,0.0,0.27171674126127576,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968210700331706,26.96282941018664,0.15414071387004313,0.17002700206220805,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 23:00:00,572,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15727.274664324259,772.725335675741,0.0,0.17171674126127578,0.0,0.17171674126127578,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.96282941018664,26.95306229214963,0.17002700206220805,0.1800303471102769,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 23:15:00,573,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16177.274664324259,322.725335675741,0.0,0.07171674126127578,0.0,0.07171674126127578,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95306229214963,26.93880885618907,0.1800303471102769,0.18415369048582172,20397.0,1.1331666666666667,False,0,0,1
2025-07-06 23:30:00,574,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19211.163686402644,19211.163686402644,0.0,127.274664324259,0.0,0.028283258738724223,-0.028283258738724223,0.07171674126127578,0.028283258738724223,0.1,0.1,2,14000.0,22000.0,0.873234713018302,7.014940924567134,2738.6066244867334,2738.6066244867334,20738.606624486732,0.0,2738.6066244867334,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93880885618907,26.899640443977386,0.18415369048582172,0.1821401966066981,20738.606624486732,1.152144812471485,False,0,0,1
2025-07-06 23:45:00,575,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,577.274664324259,0.0,0.12828325873872423,-0.12828325873872423,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899640443977386,27.0,0.1821401966066981,0.1733342312136445,18000.0,1.0,False,0,0,0
2025-07-07 00:00:00,576,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16499.999999997286,16499.999999996933,0.0,127.27466432461296,0.0,0.02828325873880288,-0.02828325873880288,0.0,0.09999999999992135,0.09999999999992135,0.1,2,14000.0,22000.0,0.7499999999998767,6.88360450563189,2396.999999999658,2396.999999999658,20396.999999999658,0.0,2396.999999999658,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.977910293882633,0.1733342312136445,0.17132614706415625,20396.999999999658,1.1331666666666476,False,0,0,1
2025-07-07 00:15:00,577,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16177.274664324614,322.72533567538704,0.0,0.07171674126119712,0.0,0.07171674126119712,0.07171674126119712,0.02828325873880288,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977910293882633,26.95770790975674,0.1713261470641516,0.17545384253971488,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 00:30:00,578,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15727.274664324614,772.725335675387,0.0,0.1717167412611971,0.0,0.1717167412611971,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.95770790975674,26.939286941010966,0.17545384253971488,0.18545447416754035,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 00:45:00,579,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15277.274664324614,1222.7253356753863,0.0,0.27171674126119694,0.0,0.27171674126119694,0.09999999999999984,0.0,0.09999999999999984,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.939286941010966,26.922549387349758,0.18545447416754035,0.2013251054795519,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 01:00:00,580,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20974.58548096665,1025.414519033351,0.0,0.22786989311852246,0.0,0.22786989311852246,0.04384684814267448,0.0,0.04384684814267448,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922549387349758,26.861300655938663,0.2013251054795519,0.21461179914752532,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:15:00,581,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,17206.194341749942,16180.779822716593,1025.4145190333493,0.0,0.22786989311852207,0.0,0.22786989311852207,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.7820997428068156,6.92129098812643,2485.9804870604926,2485.9804870604926,20485.980487060493,0.0,2485.9804870604926,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.861300655938663,26.834402234373524,0.21461179914752532,0.22789184946866473,20485.980487060493,1.1381100270589162,False,0,0,1
2025-07-07 01:30:00,582,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000004,20992.586471461196,1007.4135285388074,0.0,0.22386967300862387,0.0,0.22386967300862387,0.0040002201098982,0.0,0.0040002201098982,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.834402234373524,26.76955488911154,0.22789184946866473,0.24093024683318706,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 01:45:00,583,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,21442.58647146068,557.4135285393204,0.0,0.12386967300873787,0.0,0.12386967300873787,0.099999999999886,0.0,0.099999999999886,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.769554889111536,26.69963032627831,0.24093024683318706,0.24808712499903385,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:00:00,584,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,20030.024260175298,19050.33458818471,979.689671990589,0.0,0.21770881599790867,0.0,0.21770881599790867,0.0938391429891708,0.0,0.0938391429891708,0.1,2,14000.0,22000.0,0.9104556481897863,7.048400198027914,2841.783056782096,2841.783056782096,20841.783056782097,0.0,2841.783056782096,0.0,21090.000000000702,21090.00000000067,0.0,0,,0.0,0.0,,0.0,0.5,26.69963032627831,26.64592753905382,0.24808712499903385,0.2607534743764115,20841.783056782097,1.1578768364878942,False,0,0,1
2025-07-07 02:15:00,585,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,18990.27657933768,18361.62636272628,628.6502166113969,0.0,0.13970004813586598,0.0,0.13970004813586598,0.0780087678620427,0.0,0.0780087678620427,0.1,2,14000.0,22000.0,0.8631943899698945,7.005479111025154,2710.7748489965475,2710.7748489965475,20710.77484899655,0.0,2710.7748489965475,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64592753905382,26.595541297294236,0.2607534743764115,0.26883047546720545,20710.77484899655,1.1505986027220305,False,0,0,1
2025-07-07 02:30:00,586,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,21821.349783387745,178.65021661225546,0.0,0.03970004813605677,0.0,0.03970004813605677,0.09999999999980921,0.0,0.09999999999980921,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.595541297294236,26.517311513108975,0.26883047546720545,0.2710284380574652,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 02:45:00,587,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03970004813605677,0.0,0.03970004813605677,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108975,26.600983991459255,0.2710284380574652,0.27089292383843644,18000.0,1.0,False,0,0,0
2025-07-07 03:00:00,588,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600983991459255,26.6819784565073,0.27089292383843644,0.27075747737651723,18000.0,1.0,False,0,0,0
2025-07-07 03:15:00,589,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6819784565073,26.760309972077927,0.27075747737651723,0.270622098637829,18000.0,1.0,False,0,0,0
2025-07-07 03:30:00,590,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.760309972077927,26.836002969497564,0.270622098637829,0.2704867875885101,18000.0,1.0,False,0,0,0
2025-07-07 03:45:00,591,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.836002969497564,26.909091154426097,0.2704867875885101,0.27035154419471585,18000.0,1.0,False,0,0,0
2025-07-07 04:00:00,592,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909091154426097,26.97961737391024,0.27035154419471585,0.27021636842261854,18000.0,1.0,False,0,0,0
2025-07-07 04:15:00,593,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.000000000004,16050.000000000004,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.97961737391024,26.927258444228013,0.27021636842261854,0.27595626023840725,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 04:30:00,594,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.927258444228013,26.82850204963691,0.27595626023840725,0.27581828210828807,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 04:45:00,595,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82850204963691,26.73166448231281,0.27581828210828807,0.281555372967234,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:00:00,596,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.73166448231281,26.6300488695998,0.281555372967234,0.28141459528075036,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:15:00,597,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.6300488695998,26.52712934934389,0.28141459528075036,0.28127388798311,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:30:00,598,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.52712934934389,26.42299354852479,0.28127388798311,0.28113325103911846,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 05:45:00,599,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,45.96,45.96,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21044.04,0.0,3044.04,0.0,21090.000000000702,21044.04,0.0,0,,0.0,0.0,,0.0,0.5,26.42299354852479,26.31773628855471,0.28113325103911846,0.2809926844135989,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:00:00,600,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,20118.81330410737,19668.81330410737,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9144915138230623,7.051882755574718,2852.9704763175287,2852.9704763175287,20494.17047631753,0.0,2494.1704763175285,0.0,21090.000000000702,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.31773628855471,26.228943068285737,0.2809926844135989,0.28672718807139214,20852.97047631753,1.1584983597954182,False,0,0,1
2025-07-07 06:15:00,601,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.000000000702,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.228943068285737,26.121655670024214,0.28672718807139214,0.2865838244773565,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:30:00,602,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.000000000702,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.121655670024214,26.013570681645497,0.2865838244773565,0.2864405325651178,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 06:45:00,603,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,358.8,358.8,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20731.2,0.0,2731.2,0.0,21090.000000000702,20731.2,0.0,0,,0.0,0.0,,0.0,0.5,26.013570681645497,25.908182247146026,0.2864405325651178,0.2921723122988353,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:00:00,604,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.908182247146026,25.798845364628104,0.2921723122988353,0.29202622614268586,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:15:00,605,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.798845364628104,25.689082404425342,0.29202622614268586,0.29188021302961453,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:30:00,606,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.689082404425342,25.579025381678193,0.29188021302961453,0.2917342729230997,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 07:45:00,607,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1124.64,1124.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19965.36,0.0,1965.36,0.0,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.579025381678193,25.472184472035792,0.2917342729230997,0.2974634057866382,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 08:00:00,608,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.472184472035792,25.526928437743337,0.2974634057866382,0.2973146740837449,18000.0,1.0,False,0,0,0
2025-07-07 08:15:00,609,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.526928437743337,25.58086296206742,0.2973146740837449,0.29716601674670307,18000.0,1.0,False,0,0,0
2025-07-07 08:30:00,610,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.58086296206742,25.634134343834425,0.29716601674670307,0.29701743373832973,18000.0,1.0,False,0,0,0
2025-07-07 08:45:00,611,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1957.26,1957.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16042.74,0.0,0.0,1957.26,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.634134343834425,25.686889599491053,0.29701743373832973,0.29686892502146056,18000.0,1.0,False,0,0,0
2025-07-07 09:00:00,612,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.686889599491053,25.739275845493914,0.29686892502146056,0.29672049055894983,18000.0,1.0,False,0,0,0
2025-07-07 09:15:00,613,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.739275845493914,25.79143968020371,0.29672049055894983,0.29657213031367036,18000.0,1.0,False,0,0,0
2025-07-07 09:30:00,614,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.79143968020371,25.843526567931196,0.29657213031367036,0.29642384424851353,18000.0,1.0,False,0,0,0
2025-07-07 09:45:00,615,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2570.4,2570.4,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15429.6,0.0,0.0,2570.4,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.843526567931196,25.895680227772974,0.29642384424851353,0.2962756323263893,18000.0,1.0,False,0,0,0
2025-07-07 10:00:00,616,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.000000000702,20164.32,0.0,0,,0.0,0.0,,0.0,0.5,25.895680227772974,25.948042029854495,0.2962756323263893,0.29612749451022613,18000.0,1.0,False,0,0,0
2025-07-07 10:15:00,617,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.948042029854495,26.000750401566105,0.29612749451022613,0.295979430762971,18000.0,1.0,False,0,0,0
2025-07-07 10:30:00,618,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.000750401566105,26.05394024633504,0.295979430762971,0.2958314410475895,18000.0,1.0,False,0,0,0
2025-07-07 10:45:00,619,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2722.5,2722.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15277.5,0.0,0.0,2722.5,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05394024633504,26.107742377422674,0.2958314410475895,0.2956835253270657,18000.0,1.0,False,0,0,0
2025-07-07 11:00:00,620,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.107742377422674,26.162282969171947,0.2956835253270657,0.2955356835644022,18000.0,1.0,False,0,0,0
2025-07-07 11:15:00,621,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.162282969171947,26.21768302805514,0.2955356835644022,0.29538791572262,18000.0,1.0,False,0,0,0
2025-07-07 11:30:00,622,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.21768302805514,26.2740578857875,0.29538791572262,0.2952402217647587,18000.0,1.0,False,0,0,0
2025-07-07 11:45:00,623,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2677.74,2677.74,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15322.26,0.0,0.0,2677.74,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2740578857875,26.331516716677527,0.2952402217647587,0.29509260165387635,18000.0,1.0,False,0,0,0
2025-07-07 12:00:00,624,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.331516716677527,26.22516208128117,0.29509260165387635,0.29494505535304943,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:15:00,625,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22516208128117,26.124392623314332,0.29494505535304943,0.30067258282537296,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:30:00,626,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.124392623314332,26.022522216579148,0.30067258282537296,0.3005222465339603,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 12:45:00,627,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2718.66,2718.66,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18371.34,0.0,371.34000000000015,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.022522216579148,25.92302003374648,0.3005222465339603,0.3003719854106934,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 13:00:00,628,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92302003374648,25.867203046056655,0.3003719854106934,0.30022179941798804,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:15:00,629,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.867203046056655,25.813647785627694,0.30022179941798804,0.3000716885182791,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:30:00,630,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17528.760000000002,0.0,0.0,471.2399999999998,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.813647785627694,25.762405450991217,0.3000716885182791,0.29992165267402,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 13:45:00,631,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2868.24,2868.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21759.81038674172,21759.81038674172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9890822903064418,7.111662448490499,3059.7361087294566,3059.7361087294566,18191.496108729458,0.0,191.49610872945686,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.762405450991217,25.674069760474847,0.29992165267402,0.299771691847683,21059.736108729456,1.1699853393738586,False,0,0,1
2025-07-07 14:00:00,632,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999953,21999.99999999953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999787,7.119741100323609,3089.999999999941,3089.999999999941,18378.11999999994,0.0,378.1199999999408,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.674069760474847,25.58654297529997,0.299771691847683,0.29962180600175914,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-07 14:15:00,633,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,18378.120000000083,0.0,378.1200000000845,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58654297529997,25.50165937269586,0.29962180600175914,0.29947199509875827,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-07 14:30:00,634,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,18378.1199999999,0.0,378.11999999990303,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50165937269586,25.419432279737023,0.29947199509875827,0.2993222591012089,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-07 14:45:00,635,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2711.88,2711.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,18378.119999999963,0.0,378.11999999996306,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.419432279737023,25.339865617551986,0.2993222591012089,0.2991725979716583,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-07 15:00:00,636,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999999083,21999.999999999083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999584,7.119741100323594,3089.9999999998845,3089.9999999998845,19049.999999999884,0.0,1049.9999999998845,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.339865617551986,25.262953873453263,0.2991725979716583,0.2990230116726725,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-07 15:15:00,637,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18357.0,0.0,357.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.262953873453263,25.229932113526605,0.2990230116726725,0.29887350016683617,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 15:30:00,638,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19050.0,0.0,1050.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.229932113526605,25.158044004375444,0.29887350016683617,0.2987240634167528,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 15:45:00,639,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,2040.0,2040.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18357.0,0.0,357.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158044004375444,25.129989305218874,0.2987240634167528,0.29857470138504444,20397.0,1.1331666666666667,False,0,0,1
2025-07-07 16:00:00,640,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21215.1174802402,21215.1174802402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9643235218291,7.0927362566619365,2991.104802510265,2991.104802510265,20065.424802510264,0.0,2065.424802510265,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.129989305218874,25.06887987704743,0.29857470138504444,0.2984254140343519,20991.104802510265,1.166172489028348,False,0,0,1
2025-07-07 16:15:00,641,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20164.32,0.0,2164.32,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.06887987704743,25.00434100969302,0.2984254140343519,0.29827620132733473,21090.0,1.1716666666666666,False,0,0,1
2025-07-07 16:30:00,642,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20309.503909382467,20309.503909382467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.923159268608294,7.059270632576771,2876.9974925821907,2876.9974925821907,19951.31749258219,0.0,1951.3174925821909,0.0,21090.000000000702,21090.00000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.00434100969302,24.95491087803545,0.29827620132733473,0.2981270632266711,20876.99749258219,1.159833194032344,False,0,0,1
2025-07-07 16:45:00,643,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,925.68,925.68,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,18501.153616944386,18501.153616944386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8409615280429267,6.983819735256214,2649.145355734993,2649.145355734993,19723.465355734992,0.0,1723.465355734993,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95491087803545,24.921333095514306,0.2981270632266711,0.2979779996950578,20649.145355734992,1.1471747419852774,False,0,0,1
2025-07-07 17:00:00,644,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.921333095514306,25.02865059685204,0.2979779996950578,0.2978290106952103,18000.0,1.0,False,0,0,0
2025-07-07 17:15:00,645,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02865059685204,25.13723993260916,0.2978290106952103,0.2976800961898627,18000.0,1.0,False,0,0,0
2025-07-07 17:30:00,646,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13723993260916,25.247013656217277,0.2976800961898627,0.2975312561417678,18000.0,1.0,False,0,0,0
2025-07-07 17:45:00,647,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,416.22,416.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17583.78,0.0,0.0,416.22,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.247013656217277,25.357877125660682,0.2975312561417678,0.2973824905136969,18000.0,1.0,False,0,0,0
2025-07-07 18:00:00,648,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.54,60.54,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.46,0.0,0.0,60.54,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.357877125660682,25.469728920693885,0.2973824905136969,0.29723379926844007,18000.0,1.0,False,0,0,0
