timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-11 13:45:00,1015,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1348.02,1348.02,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19048.98,0.0,1048.98,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.70332099964884,25.654766237071833,0.30111507962172723,0.3009645220819164,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 14:00:00,1016,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,19351.09905834435,19351.09905834435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.879595411742925,7.020836255379641,2756.238481351388,2756.238481351388,20367.25848135139,0.0,2367.258481351388,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.654766237071833,25.587214791278512,0.3009645220819164,0.30081403982087546,20756.23848135139,1.1531243600750771,False,0,0,1
2025-07-11 14:15:00,1017,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20701.020000000084,0.0,2701.0200000000846,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.587214791278512,25.502327409709522,0.30081403982087546,0.30066363280096503,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-11 14:30:00,1018,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999998272,21999.999999998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999215,7.1197411003235676,3089.999999999782,3089.999999999782,20701.019999999782,0.0,2701.019999999782,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.502327409709522,25.42009655904249,0.30066363280096503,0.3005133009845646,21089.99999999978,1.1716666666666546,False,0,0,1
2025-07-11 14:45:00,1019,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,388.98,388.98,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20701.020000000022,0.0,2701.0200000000236,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.42009655904249,25.34052616028636,0.3005133009845646,0.3003630443340723,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-11 15:00:00,1020,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,20873.340000000066,0.0,2873.3400000000656,0.0,21090.000000000702,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.34052616028636,25.263610700634747,0.3003630443340723,0.3002128628119053,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-11 15:15:00,1021,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20180.34,0.0,2180.34,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.263610700634747,25.230585246055192,0.3002128628119053,0.30006275638049934,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 15:30:00,1022,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20798.98568077415,20798.98568077415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9454084400351885,7.077681447648144,2938.6721957775426,2938.6721957775426,20722.012195777545,0.0,2722.0121957775427,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.230585246055192,25.16770107042775,0.30006275638049934,0.2999127250023091,20938.672195777544,1.1632595664320857,False,0,0,1
2025-07-11 15:45:00,1023,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,216.66,216.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.000000000007,16500.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20180.34,0.0,2180.340000000001,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.16770107042775,25.139592050274636,0.2999127250023091,0.29976276863980794,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 16:00:00,1024,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19877.653130121424,19877.653130121424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903529687732792,7.042359432663088,2822.5842943952994,2822.5842943952994,20697.004294395298,0.0,2697.0042943952994,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.139592050274636,25.08845958928814,0.29976276863980794,0.29961288725548807,20822.5842943953,1.1568102385775165,False,0,0,1
2025-07-11 16:15:00,1025,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000702,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,25.08845958928814,25.023810586052377,0.29961288725548807,0.29946308081186035,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:30:00,1026,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20964.42,0.0,2964.42,0.0,21090.000000000702,21090.0000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.023810586052377,24.961592217348155,0.29946308081186035,0.2993133492714544,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 16:45:00,1027,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,125.58,125.58,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19303.233261455804,19303.233261455804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774196937025365,7.018828225472125,2750.207390943431,2750.207390943431,20624.62739094343,0.0,2624.6273909434312,0.0,21090.000000000702,20624.62739094343,0.0,0,,0.0,0.0,,0.0,0.5,24.961592217348155,24.921961254959545,0.2993133492714544,0.2991636925968187,20750.207390943433,1.1527892994968574,False,0,0,1
2025-07-11 17:00:00,1028,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.921961254959545,25.029275222900395,0.2991636925968187,0.2990141107505203,18000.0,1.0,False,0,0,0
2025-07-11 17:15:00,1029,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.029275222900395,25.137861045135992,0.2990141107505203,0.29886460369514506,18000.0,1.0,False,0,0,0
2025-07-11 17:30:00,1030,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.137861045135992,25.247631274986144,0.29886460369514506,0.2987151713932975,18000.0,1.0,False,0,0,0
2025-07-11 17:45:00,1031,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,138.18,138.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17861.82,0.0,0.0,138.18,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.247631274986144,25.358491270323977,0.2987151713932975,0.2985658138076009,18000.0,1.0,False,0,0,0
2025-07-11 18:00:00,1032,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358491270323977,25.470339610793452,0.2985658138076009,0.2984165309006971,18000.0,1.0,False,0,0,0
2025-07-11 18:15:00,1033,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470339610793452,25.583068543985156,0.2984165309006971,0.29826732263524675,18000.0,1.0,False,0,0,0
2025-07-11 18:30:00,1034,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.000000000702,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.583068543985156,25.69656445866007,0.29826732263524675,0.29811818897392917,18000.0,1.0,False,0,0,0
2025-07-11 18:45:00,1035,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,7.02,7.02,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17992.98,0.0,0.0,7.02,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69656445866007,25.81070838299532,0.29811818897392917,0.29796912987944224,18000.0,1.0,False,0,0,0
2025-07-11 19:00:00,1036,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81070838299532,25.925376505718695,0.29796912987944224,0.2978201453145025,18000.0,1.0,False,0,0,0
2025-07-11 19:15:00,1037,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925376505718695,26.040440717900758,0.2978201453145025,0.2976712352418453,18000.0,1.0,False,0,0,0
2025-07-11 19:30:00,1038,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.040440717900758,26.15576917308482,0.2976712352418453,0.2975223996242244,18000.0,1.0,False,0,0,0
2025-07-11 19:45:00,1039,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,144.8486551310566,0.0,0.03218859002912369,-0.03218859002912369,0.0,0.03218859002912369,0.03218859002912369,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15576917308482,26.270140498443194,0.2975223996242244,0.29518691355830334,18000.0,1.0,False,0,0,0
2025-07-11 20:00:00,1040,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,594.8486551310575,0.0,0.1321885900291239,-0.1321885900291239,0.0,0.1000000000000002,0.1000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270140498443194,26.381134589863226,0.29518691355830334,0.2860591169745457,18000.0,1.0,False,0,0,0
2025-07-11 20:15:00,1041,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1044.8486551310575,0.0,0.2321885900291239,-0.2321885900291239,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.381134589863226,26.48863084609537,0.2860591169745457,0.2701424060282104,18000.0,1.0,False,0,0,0
2025-07-11 20:30:00,1042,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1494.8486551310575,0.0,0.3321885900291239,-0.3321885900291239,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48863084609537,26.592507196743966,0.2701424060282104,0.24744017517647862,18000.0,1.0,False,0,0,0
2025-07-11 20:45:00,1043,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1944.8486551310536,0.0,0.432188590029123,-0.432188590029123,0.0,0.09999999999999915,0.09999999999999915,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.592507196743966,26.6926407175081,0.24744017517647862,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-11 21:00:00,1044,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.5536353239193,0.0,0.4285674745164265,-0.4285674745164265,0.0,0.0036211155126965044,0.0036211155126965044,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6926407175081,26.792405461207192,0.21795581717930324,0.18873220105628247,18000.0,1.0,False,0,0,0
2025-07-11 21:15:00,1045,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.5536353239193,0.0,0.3285674745164265,-0.3285674745164265,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.792405461207192,26.894911766882274,0.18873220105628247,0.16631667500219277,18000.0,1.0,False,0,0,0
2025-07-11 21:30:00,1046,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.815966300511,6370.815966300511,0.0,1028.553635323919,0.0,0.22856747451642645,-0.22856747451642645,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963519957875639,6.9193636618657095,920.7228117538643,920.7228117538643,18920.722811753865,0.0,920.7228117538643,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894911766882274,26.952218880252744,0.16631667500219277,0.15070583497199969,18920.722811753865,1.0511512673196592,False,1,0,0
2025-07-11 21:45:00,1047,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000308,8000.000000000308,0.0,578.553635323919,0.0,0.12856747451642644,-0.12856747451642644,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0000000000000386,7.104795737122586,1126.0000000000389,1126.0000000000389,19126.00000000004,0.0,1126.0000000000389,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.952218880252744,27.0,0.15070583497199969,0.14189627862269122,19126.00000000004,1.0625555555555577,False,1,0,0
2025-07-11 22:00:00,1048,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.55363532391897,0.0,0.02856747451642644,-0.02856747451642644,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986635844372326,0.14189627862269122,0.139884605312427,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:15:00,1049,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.553635323919,321.44636467608103,0.0,0.07143252548357357,0.0,0.07143252548357357,0.07143252548357357,0.02856747451642644,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986635844372326,26.976080757353262,0.139884605312427,0.14401132388193075,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:30:00,1050,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.553635323919,771.4463646760811,0.0,0.17143252548357357,0.0,0.17143252548357357,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976080757353262,26.96818208505048,0.14401132388193075,0.15401097909214972,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 22:45:00,1051,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21678.55363532392,321.44636467608143,0.0,0.07143252548357365,0.0,0.07143252548357365,0.09999999999999992,0.0,0.09999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96818208505048,26.914791363583873,0.15401097909214972,0.1581306344747636,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:00:00,1052,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.000000000262,0.0,39.06040161219676,0.0,0.008680089247154837,-0.008680089247154837,0.07143252548357365,0.008680089247154837,0.08011261473072849,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914791363583873,26.857956066529344,0.1581306344747636,0.15746188918149326,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:15:00,1053,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,489.06040161219676,0.0,0.10868008924715483,-0.10868008924715483,0.0,0.09999999999999999,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857956066529344,26.79689921005824,0.1574618891814967,0.15000000000000685,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 23:30:00,1054,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,776.1398615742468,0.0,0.17247552479427705,-0.17247552479427705,0.0,0.06379543554712222,0.06379543554712222,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79689921005824,26.897746278274685,0.15000000000000685,0.13820791271778696,18000.0,1.0,False,0,0,0
2025-07-11 23:45:00,1055,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,326.1398615742467,0.0,0.07247552479427705,-0.07247552479427705,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897746278274685,26.999999999999996,0.13820791271778696,0.13321519974007773,18000.0,1.0,False,0,0,0
2025-07-12 00:00:00,1056,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19200.742996946326,19076.882858520574,123.8601384257533,0.0,0.027524475205722956,0.0,0.027524475205722956,0.027524475205722956,0.07247552479427705,0.1,0.1,2,14000.0,22000.0,0.8727610453157421,7.014498873407027,2737.293617615237,2737.293617615237,20737.293617615236,0.0,2737.293617615237,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.959538232426137,0.13321519974007773,0.1347656550585439,20737.293617615236,1.1520718676452908,False,0,0,1
2025-07-12 00:15:00,1057,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15926.139861574247,573.8601384257533,0.0,0.12752447520572296,0.0,0.12752447520572296,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20476.98,0.0,0,,0.0,0.0,,0.0,0.5,26.959538232426137,26.941322702166563,0.1347656550585439,0.14219033514935087,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 00:30:00,1058,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21396.36731775307,603.6326822469309,0.0,0.13414059605487355,0.0,0.13414059605487355,0.006616120849150586,0.0,0.006616120849150586,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941322702166563,26.88047570531277,0.14219033514935087,0.15000000000000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 00:45:00,1059,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,21416.793129887574,583.2068701124263,0.0,0.1296015266916503,0.0,0.1296015266916503,0.004539069363223264,0.0,0.004539069363223264,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88047570531277,26.81802257636064,0.15000000000000002,0.1575390896931345,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:00:00,1060,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21866.793129887574,133.20687011242626,0.0,0.029601526691650278,0.0,0.029601526691650278,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81802257636064,26.75067025089445,0.1575390896931345,0.1591994098414224,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:15:00,1061,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,19038.300857091563,18455.093986979136,583.2068701124263,0.0,0.1296015266916503,0.0,0.1296015266916503,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8653773116859801,7.007552747887316,2716.825907993537,2716.825907993537,20716.825907993538,0.0,2716.825907993537,0.0,21090.000000000702,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.75067025089445,26.70733676912572,0.1591994098414224,0.16673389982963616,20716.825907993538,1.1509347726663077,False,0,0,1
2025-07-12 01:30:00,1062,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,21866.793129887574,133.20687011242626,0.0,0.029601526691650278,0.0,0.029601526691650278,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.70733676912572,26.63664761716755,0.16673389982963616,0.1683896225728558,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 01:45:00,1063,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.029601526691650278,0.0,0.029601526691650278,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.63664761716755,26.728290056274968,0.1683896225728558,0.1683054277615694,18000.0,1.0,False,0,0,0
2025-07-12 02:00:00,1064,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,18529.256387078312,18079.256387078312,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8422389266853778,6.985091434952705,2652.6863047718675,2652.6863047718675,20652.68630477187,0.0,2652.6863047718675,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.728290056274968,26.681709144577546,0.1683054277615694,0.17409627504768863,20652.68630477187,1.147371461376215,False,0,0,1
2025-07-12 02:15:00,1065,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21673.962244509577,20773.96224450958,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,0.9851801020231626,7.108736085953785,3048.919242808205,3048.919242808205,21048.919242808206,0.0,3048.919242808205,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681709144577546,26.61302911217352,0.17409627504768863,0.18575922691016475,21048.919242808206,1.1693844023782336,False,0,0,1
2025-07-12 02:30:00,1066,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18245.148100983442,17345.148100983442,900.0,0.0,0.2,0.0,0.2,8.326672684688674e-16,0.0,8.326672684688674e-16,0.1,2,14000.0,22000.0,0.8293249136810655,6.972076563599867,2616.8886607239137,2616.8886607239137,20616.888660723915,0.0,2616.8886607239137,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.61302911217352,26.568272471647596,0.18575922691016475,0.19741634729670968,20616.888660723915,1.1453827033735509,False,0,0,1
2025-07-12 02:45:00,1067,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,21099.999999999967,900.0000000000327,0.0,0.20000000000000728,0.0,0.20000000000000728,7.271960811294775e-15,0.0,7.271960811294775e-15,0.1,2,14000.0,22000.0,1.0,7.1197411003236395,3089.9999999999936,3089.9999999999936,21089.999999999993,0.0,3089.9999999999936,0.0,21090.000000000702,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.568272471647596,26.4934082946061,0.19741634729670968,0.20906763912306175,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-12 03:00:00,1068,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.00000000003,15600.000000000027,900.0000000000018,0.0,0.2000000000000004,0.0,0.2000000000000004,6.8833827526759706e-15,0.0,6.8833827526759706e-15,0.1,2,14000.0,22000.0,0.7500000000000013,6.883604505632054,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21090.000000000702,20986.650870378344,0.0,0,,0.0,0.0,,0.0,0.5,26.4934082946061,26.458007872948937,0.20906763912306175,0.22071310530350025,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 03:15:00,1069,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20987.409743306845,0.0,0,,0.0,0.0,,0.0,0.5,26.458007872948937,26.41722422305208,0.22071310530350025,0.2264777487508485,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 03:30:00,1070,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.41722422305208,26.494847077809986,0.2264777487508485,0.22636450987647308,18000.0,1.0,False,0,0,0
2025-07-12 03:45:00,1071,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.494847077809986,26.56985426462926,0.22636450987647308,0.22625132762153485,18000.0,1.0,False,0,0,0
2025-07-12 04:00:00,1072,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.56985426462926,26.64228869161851,0.22625132762153485,0.2261382019577241,18000.0,1.0,False,0,0,0
2025-07-12 04:15:00,1073,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.64228869161851,26.712202235774175,0.2261382019577241,0.22602513285674525,18000.0,1.0,False,0,0,0
2025-07-12 04:30:00,1074,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.712202235774175,26.779655532355626,0.22602513285674525,0.22591212029031688,18000.0,1.0,False,0,0,0
2025-07-12 04:45:00,1075,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.779655532355626,26.683092726691232,0.22591212029031688,0.23167416423017173,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:00:00,1076,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.683092726691232,26.581750330103596,0.23167416423017173,0.23155832714805666,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:15:00,1077,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.581750330103596,26.47910248913235,0.23155832714805666,0.23144254798448263,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:30:00,1078,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.47910248913235,26.37523683940194,0.23144254798448263,0.2313268267104904,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 05:45:00,1079,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,21.6,21.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21068.4,0.0,3068.4,0.0,21090.000000000702,21068.4,0.0,0,,0.0,0.0,,0.0,0.5,26.37523683940194,26.270248210920677,0.2313268267104904,0.23121116329713517,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:00:00,1080,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,17709.537551674613,17259.537551674613,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8049789796215734,6.946546451578023,2549.4017315110013,2549.4017315110013,20287.621731511004,0.0,2287.6217315110016,0.0,21090.000000000702,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.270248210920677,26.199791679231645,0.23121116329713517,0.2369705577154866,20549.401731511003,1.141633429528389,False,0,0,1
2025-07-12 06:15:00,1081,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000702,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.199791679231645,26.09266825753355,0.2369705577154866,0.23685207243662887,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:30:00,1082,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000702,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,26.09266825753355,25.984746323350095,0.23685207243662887,0.23673364640041056,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 06:45:00,1083,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,261.78,261.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20828.22,0.0,2828.2200000000003,0.0,21090.000000000702,20828.22,0.0,0,,0.0,0.0,,0.0,0.5,25.984746323350095,25.879520025866036,0.23673364640041056,0.24249027957721037,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:00:00,1084,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.879520025866036,25.770344368342815,0.24249027957721037,0.24236903443742178,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:15:00,1085,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.770344368342815,25.660741726244158,0.24236903443742178,0.24224784992020307,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:30:00,1086,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.660741726244158,25.550844119811778,0.24224784992020307,0.242126725995243,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 07:45:00,1087,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,613.02,613.02,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20476.98,0.0,2476.98,0.0,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.550844119811778,25.444161729767377,0.242126725995243,0.24788066263224537,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 08:00:00,1088,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.444161729767377,25.49906332340018,0.24788066263224537,0.24775672230092927,18000.0,1.0,False,0,0,0
2025-07-12 08:15:00,1089,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.49906332340018,25.553154588992445,0.24775672230092927,0.2476328439397788,18000.0,1.0,False,0,0,0
2025-07-12 08:30:00,1090,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.553154588992445,25.606581830357996,0.2476328439397788,0.24750902751780893,18000.0,1.0,False,0,0,0
2025-07-12 08:45:00,1091,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1125.42,1125.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16874.58,0.0,0.0,1125.42,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.606581830357996,25.659492068902928,0.24750902751780893,0.24738527300405003,18000.0,1.0,False,0,0,0
2025-07-12 09:00:00,1092,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.659492068902928,25.712032426015348,0.24738527300405003,0.24726158036754803,18000.0,1.0,False,0,0,0
2025-07-12 09:15:00,1093,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.712032426015348,25.764349504959707,0.24726158036754803,0.24713794957736426,18000.0,1.0,False,0,0,0
2025-07-12 09:30:00,1094,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.764349504959707,25.81658877492294,0.24713794957736426,0.2470143806025756,18000.0,1.0,False,0,0,0
2025-07-12 09:45:00,1095,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1527.66,1527.66,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16472.34,0.0,0.0,1527.66,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.81658877492294,25.868893959850393,0.2470143806025756,0.24689087341227434,18000.0,1.0,False,0,0,0
2025-07-12 10:00:00,1096,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.868893959850393,25.92140643468898,0.24689087341227434,0.24676742797556822,18000.0,1.0,False,0,0,0
2025-07-12 10:15:00,1097,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.92140643468898,25.974264631623395,0.24676742797556822,0.24664404426158046,18000.0,1.0,False,0,0,0
2025-07-12 10:30:00,1098,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,25.974264631623395,26.027603458848258,0.24664404426158046,0.24652072223944968,18000.0,1.0,False,0,0,0
2025-07-12 10:45:00,1099,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2501.22,2501.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15498.78,0.0,0.0,2501.22,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,26.027603458848258,26.081553734365507,0.24652072223944968,0.24639746187832998,18000.0,1.0,False,0,0,0
2025-07-12 11:00:00,1100,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.76,2813.76,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,26.081553734365507,26.136241637231976,0.24639746187832998,0.24627426314739082,18000.0,1.0,False,0,0,0
2025-07-12 11:15:00,1101,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.76,2813.76,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,26.136241637231976,26.191788178607332,0.24627426314739082,0.24615112601581712,18000.0,1.0,False,0,0,0
2025-07-12 11:30:00,1102,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.76,2813.76,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.191788178607332,26.248308694867834,0.24615112601581712,0.24602805045280923,18000.0,1.0,False,0,0,0
2025-07-12 11:45:00,1103,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.76,2813.76,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,26.248308694867834,26.305912364956786,0.24602805045280923,0.24590503642758285,18000.0,1.0,False,0,0,0
2025-07-12 12:00:00,1104,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3394.5,3394.5,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.000000000702,20551.32,0.0,0,,0.0,0.0,,0.0,0.5,26.305912364956786,26.19970175403886,0.24590503642758285,0.24578208390936906,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3394.5,3394.5,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19970175403886,26.09907551041276,0.24578208390936906,0.2515341928674144,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3394.5,3394.5,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.09907551041276,25.997347512437646,0.2515341928674144,0.2514084257709807,21090.0,1.1716666666666666,False,0,0,1
