timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 07:30:00,1470,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.66157273656409,25.55504545569866,0.28052394903641115,0.286258687061893,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.55504545569866,25.448339433139896,0.286258687061893,0.291990557718362,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.448339433139896,25.50321752719123,0.291990557718362,0.29184456243950285,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.50321752719123,25.55728542538717,0.29184456243950285,0.2916986401582831,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.55728542538717,25.610689430798,0.2916986401582831,0.291552790838204,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.610689430798,25.66357656409046,0.291552790838204,0.29140701444278494,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.66357656409046,25.71609394591745,0.29140701444278494,0.29126131093556357,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.71609394591745,25.768388178812362,0.29126131093556357,0.2911156802800958,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.768388178812362,25.820604731235175,0.2911156802800958,0.2909701224399558,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.820604731235175,25.87288732640837,0.2909701224399558,0.2908246373787358,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.87288732640837,25.925377338560068,0.2908246373787358,0.29067922506004645,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.925377338560068,25.97821319916021,0.29067922506004645,0.29053388544751646,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.97821319916021,26.031529815692675,0.29053388544751646,0.2903886185047927,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.031529815692675,26.085458005452676,0.2903886185047927,0.29024342419554033,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1962.66,1962.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.085458005452676,26.14012394679428,0.29024342419554033,0.2900983024834426,18000.0,1.0,False,0,0,0
2025-07-16 11:15:00,1485,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1962.66,1962.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.14012394679428,26.19564865017835,0.2900983024834426,0.2899532533322009,18000.0,1.0,False,0,0,0
2025-07-16 11:30:00,1486,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1962.66,1962.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19564865017835,26.252147451286266,0.2899532533322009,0.28980827670553483,18000.0,1.0,False,0,0,0
2025-07-16 11:45:00,1487,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1962.66,1962.66,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.252147451286266,26.309729528370365,0.28980827670553483,0.28966337256718205,18000.0,1.0,False,0,0,0
2025-07-16 12:00:00,1488,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2722.98,2722.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,26.309729528370365,26.203497445908237,0.28966337256718205,0.28951854088089846,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2722.98,2722.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.203497445908237,26.099474851515374,0.28951854088089846,0.289373781610458,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2722.98,2722.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.099474851515374,25.99774460724656,0.289373781610458,0.2892290947196528,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2722.98,2722.98,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.99774460724656,25.89838179846639,0.2892290947196528,0.289084480172293,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.89838179846639,25.842703400850016,0.289084480172293,0.28893993793220685,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:15:00,1493,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.842703400850016,25.789285950925343,0.28893993793220685,0.28879546796324074,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:30:00,1494,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.789285950925343,25.738180651609067,0.28879546796324074,0.2886510702292591,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:45:00,1495,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,19399.38493894044,19399.38493894044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8817902244972927,7.022853024128161,2762.322502306495,2762.322502306495,18431.082502306497,0.0,431.08250230649537,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.738180651609067,25.66768441644773,0.2886510702292591,0.2885067446941445,20762.322502306495,1.1534623612392498,False,0,0,1
2025-07-16 14:00:00,1496,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000487,22000.000000000487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000222,7.119741100323641,3090.0000000000614,3090.0000000000614,19460.400000000063,0.0,1460.4000000000615,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.66768441644773,25.580193548833,0.2885067446941445,0.2883624913217974,21090.000000000062,1.1716666666666702,False,0,0,1
2025-07-16 14:15:00,1497,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,19460.400000000023,0.0,1460.4000000000237,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.580193548833,25.49534566175277,0.2883624913217974,0.2882183100761365,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-16 14:30:00,1498,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,19460.399999999903,0.0,1460.3999999999032,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.49534566175277,25.41315408341799,0.2882183100761365,0.2880742009210985,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-16 14:45:00,1499,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19460.399999999965,0.0,1460.3999999999633,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.41315408341799,25.333622736087246,0.2880742009210985,0.28793016382063796,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-16 15:00:00,1500,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20305.079999999947,0.0,2305.0799999999444,0.0,21090.000000000702,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.333622736087246,25.25674610819676,0.28793016382063796,0.2877861987387277,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-16 15:15:00,1501,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19612.08,0.0,1612.08,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25674610819676,25.22375926694967,0.2877861987387277,0.28764230563935833,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 15:30:00,1502,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19612.08,0.0,1612.08,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.22375926694967,25.1931558800605,0.28764230563935833,0.28749848448653864,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 15:45:00,1503,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20290.76208276342,20290.76208276342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9223073673983373,7.058549995356946,2874.636022428191,2874.636022428191,20089.716022428194,0.0,2089.716022428191,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.1931558800605,25.136472960982477,0.28749848448653864,0.2873547352442954,20874.636022428193,1.1597020012460106,False,0,0,1
2025-07-16 16:00:00,1504,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,346.2,346.2,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.136472960982477,25.069440443349162,0.2873547352442954,0.2872110578766733,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:15:00,1505,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,346.2,346.2,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,20971.290252724455,20971.290252724455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9532404660329298,7.083979770785736,2960.3825718432813,2960.3825718432813,20614.18257184328,0.0,2614.1825718432815,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.069440443349162,25.012613745913875,0.2872110578766733,0.28706745234773495,20960.38257184328,1.1644656984357378,False,0,0,1
2025-07-16 16:30:00,1506,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,346.2,346.2,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20743.8,0.0,2743.8,0.0,21090.000000000702,21090.00000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.012613745913875,24.95045835943543,0.28706745234773495,0.2869239186215611,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:45:00,1507,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,346.2,346.2,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,18702.3213596801,18702.3213596801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8501055163490955,6.992848706952881,2674.4924913196924,2674.4924913196924,20328.29249131969,0.0,2328.2924913196925,0.0,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95045835943543,24.915396864260895,0.2869239186215611,0.2867804566622503,20674.492491319692,1.1485829161844274,False,0,0,1
2025-07-16 17:00:00,1508,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.915396864260895,25.022747756899427,0.2867804566622503,0.28663706643391923,18000.0,1.0,False,0,0,0
2025-07-16 17:15:00,1509,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000702,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.022747756899427,25.13137029613128,0.28663706643391923,0.2864937479007023,18000.0,1.0,False,0,0,0
2025-07-16 17:30:00,1510,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13137029613128,25.241177036444583,0.2864937479007023,0.28635050102675197,18000.0,1.0,False,0,0,0
2025-07-16 17:45:00,1511,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.241177036444583,25.35207333687421,0.28635050102675197,0.2862073257762386,18000.0,1.0,False,0,0,0
2025-07-16 18:00:00,1512,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35207333687421,25.46395777821934,0.2862073257762386,0.2860642221133505,18000.0,1.0,False,0,0,0
2025-07-16 18:15:00,1513,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46395777821934,25.57672260921927,0.2860642221133505,0.2859211900022938,18000.0,1.0,False,0,0,0
2025-07-16 18:30:00,1514,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000702,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.57672260921927,25.69025421977724,0.2859211900022938,0.2857782294072927,18000.0,1.0,False,0,0,0
2025-07-16 18:45:00,1515,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69025421977724,25.804433639206206,0.2857782294072927,0.2856353402925891,18000.0,1.0,False,0,0,0
2025-07-16 19:00:00,1516,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.804433639206206,25.919137057363397,0.2856353402925891,0.2854925226224428,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.919137057363397,26.034236366442457,0.2854925226224428,0.28534977636113157,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.000000000175,0.0,0,,0.0,0.0,,0.0,0.5,26.034236366442457,26.149599721103474,0.28534977636113157,0.28520710147295103,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.149599721103474,26.26509211454273,0.28520710147295103,0.28506449792221455,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,427.43093380449614,0.0,0.0949846519565547,-0.0949846519565547,0.0,0.0949846519565547,0.0949846519565547,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26509211454273,26.37737023603215,0.28506449792221455,0.2784692039914223,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,877.4309338044941,0.0,0.19498465195655423,-0.19498465195655423,0.0,0.09999999999999953,0.09999999999999953,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.37737023603215,26.48614329966454,0.2784692039914223,0.26508372944672587,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1327.4309338044939,0.0,0.2949846519565542,-0.2949846519565542,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48614329966454,26.591289275671762,0.26508372944672587,0.24491146937843228,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1777.4309338044939,0.0,0.3949846519565542,-0.3949846519565542,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.591289275671762,26.692685280151878,0.24491146937843228,0.21795581717930326,18000.0,1.0,False,0,0,0
2025-07-16 21:00:00,1524,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489387,0.0,0.3987234042553197,-0.3987234042553197,0.0,0.003738752298765524,0.003738752298765524,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692685280151878,26.793457010557407,0.21795581717930326,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-16 21:15:00,1525,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489387,0.0,0.29872340425531974,-0.29872340425531974,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.793457010557407,26.896964638638707,0.1907596514816294,0.17037056212767393,18000.0,1.0,False,0,0,0
2025-07-16 21:30:00,1526,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6912.348880372837,6912.348880372837,0.0,894.2553191489387,0.0,0.19872340425531973,-0.19872340425531973,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.8640436100466046,6.98954166560943,988.9559589269775,988.9559589269775,18988.955958926977,0.0,988.9559589269775,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896964638638707,26.951205945121316,0.17037056212767393,0.156785145579265,18988.955958926977,1.0549419977181653,False,1,0,0
2025-07-16 21:45:00,1527,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999952,7999.999999999952,0.0,444.2553191489387,0.0,0.09872340425531971,-0.09872340425531971,0.0,0.10000000000000002,0.10000000000000002,0.1,0,4330.0,8000.0,0.999999999999994,7.1047957371225525,1125.999999999994,1125.999999999994,19125.999999999993,0.0,1125.999999999994,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.156785145579265,0.14999999999999986,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-16 22:00:00,1528,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757243982,21953.32407639292,5.744680851061327,0.0,0.0012765957446802948,0.0,0.0012765957446802948,0.0012765957446802948,0.09872340425531971,0.1,0.1,2,14000.0,22000.0,0.9981394889656355,7.118375603944353,3084.842663412742,3084.842663412742,21084.842663412743,0.0,3084.842663412742,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.14999999999999986,0.14999999999999983,21084.842663412743,1.1713801479673747,False,0,0,1
2025-07-16 22:15:00,1529,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148939,455.74468085106133,0.0,0.1012765957446803,0.0,0.1012765957446803,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.14999999999999983,0.1558749999999998,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:30:00,1530,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284547,19662.184347433486,5.7446808510612755,0.0,0.0012765957446802835,0.0,0.0012765957446802835,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.893996774012934,7.033909238847158,2796.159057563853,2796.159057563853,20796.159057563855,0.0,2796.159057563853,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.90019366197572,0.1558749999999998,0.15587206249999977,20796.159057563855,1.1553421698646587,False,0,0,1
2025-07-16 22:45:00,1531,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957446802835,0.0,0.0012765957446802835,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197572,26.860643621179573,0.15587206249999977,0.15579412646874977,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-16 23:00:00,1532,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179573,26.845655858188163,0.15579412646874977,0.1557162294055154,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 23:15:00,1533,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912057695,21604.148912057695,0.0,181.72567452045948,0.0,0.040383483226768775,-0.040383483226768775,0.0,0.040383483226768775,0.040383483226768775,0.1,2,14000.0,22000.0,0.9820067687298952,7.1063409595053235,3040.1227629192695,3040.1227629192695,21040.12276291927,0.0,3040.1227629192695,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188163,26.78994208400173,0.1557162294055154,0.1528949281368202,21040.12276291927,1.1688957090510705,False,0,0,1
2025-07-16 23:30:00,1534,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476414859,0.0,0.020134792169810796,-0.020134792169810796,0.0,0.02024869105695798,0.02024869105695798,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78994208400173,26.89596978577832,0.1528949281368202,0.15145062794382444,18000.0,1.0,False,0,0,0
2025-07-16 23:45:00,1535,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476454673,0.0,0.020134792169899274,-0.020134792169899274,0.0,8.847783616872107e-14,8.847783616872107e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89596978577832,27.0,0.15145062794382444,0.15000704990091918,18000.0,1.0,False,0,0,0
2025-07-17 00:00:00,1536,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269848,17474.677588034392,359.3934352354544,0.0,0.07986520783010097,0.0,0.07986520783010097,0.07986520783010097,0.020134792169899274,0.10000000000000024,0.1,2,14000.0,22000.0,0.8106395919668112,6.952602255873504,2565.0929489320006,2565.0929489320006,20565.092948932,0.0,2565.0929489320006,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954786,0.15000704990091918,0.15462412733598715,20565.092948932,1.1425051638295556,False,0,0,1
2025-07-17 00:15:00,1537,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764546,809.3934352354544,0.0,0.17986520783010096,0.0,0.17986520783010096,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954786,26.955038148386432,0.15462412733598715,0.1651138962323376,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 00:30:00,1538,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018201525,20632.62458296607,1259.3934352354554,0.0,0.2798652078301012,0.0,0.2798652078301012,0.10000000000000026,0.0,0.10000000000000026,0.1,2,14000.0,22000.0,0.9950917281000693,7.11612884915226,3076.3942702933923,3076.3942702933923,21076.394270293393,0.0,3076.3942702933923,0.0,21090.000000000702,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386432,26.899842072658554,0.1651138962323376,0.1814734202442399,21076.394270293393,1.1709107927940774,False,0,0,1
2025-07-17 00:45:00,1539,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334069386,1549.979665930614,0.0,0.34443992576235866,0.0,0.34443992576235866,0.06457471793225744,0.0,0.06457471793225744,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000702,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658554,26.88578080385874,0.1814734202442399,0.20161852917265638,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 01:00:00,1540,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447303423,1551.5935526965768,0.0,0.34479856726590596,0.0,0.34479856726590596,0.00035864150354730784,0.0,0.00035864150354730784,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385874,26.828685238482258,0.20161852917265638,0.22177463573494205,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:15:00,1541,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21631.426733530418,20511.78913734091,1119.6375961895064,0.0,0.2488083547087792,0.0,0.2488083547087792,0.09599021255712675,0.0,0.09599021255712675,0.1,2,14000.0,22000.0,0.9832466697059281,7.107278443467391,3043.559768424833,3043.559768424833,21043.55976842483,0.0,3043.559768424833,0.0,21090.000000000702,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482258,26.76948770878063,0.22177463573494205,0.23628123925621536,21043.55976842483,1.1690866538013795,False,0,0,1
2025-07-17 01:30:00,1542,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20533.766433584446,19414.12883739494,1119.6375961895064,0.0,0.2488083547087792,0.0,0.2488083547087792,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9333530197083839,7.067802815338188,2905.25457063164,2905.25457063164,20905.25457063164,0.0,2905.25457063164,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76948770878063,26.7168439399806,0.23628123925621536,0.25078058947572807,20905.25457063164,1.1614030317017578,False,0,0,1
2025-07-17 01:45:00,1543,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,6000.000000000002,4880.362403810495,1119.6375961895064,0.0,0.2488083547087792,0.0,0.2488083547087792,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7500000000000002,6.864988558352403,874.0000000000002,874.0000000000002,18874.0,0.0,874.0000000000002,0.0,21090.000000000702,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.716843939980595,26.77143255674361,0.25078058947572807,0.265272690020131,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 02:00:00,1544,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,5999.999999999993,4880.362403810487,1119.6375961895055,0.0,0.24880835470877902,0.0,0.24880835470877902,1.942890293094024e-16,0.0,1.942890293094024e-16,0.1,0,4330.0,8000.0,0.7499999999999991,6.864988558352402,873.9999999999991,873.9999999999991,18874.0,0.0,873.9999999999991,0.0,21090.000000000702,21052.440000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.77143255674361,26.823600673355557,0.265272690020131,0.2797575445142617,18874.0,1.0485555555555555,False,1,0,0
2025-07-17 02:15:00,1545,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,7370.597544347078,6700.959948157577,669.637596189501,0.0,0.14880835470877798,0.0,0.14880835470877798,0.10000000000000103,0.0,0.10000000000000103,0.1,0,4330.0,8000.0,0.9213246930433847,7.0417795996850225,1046.695290587732,1046.695290587732,19046.695290587733,0.0,1046.695290587732,0.0,21090.000000000702,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.823600673355557,26.859670018324795,0.2797575445142617,0.2883601565811453,19046.695290587733,1.0581497383659852,False,1,0,0
2025-07-17 02:30:00,1546,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,8000.0,7780.3624038105,219.63759618950007,0.0,0.04880835470877779,0.0,0.04880835470877779,0.1000000000000002,0.0,0.1000000000000002,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000000702,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.859670018324795,26.885261915430565,0.2883601565811453,0.2910834673419954,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 02:45:00,1547,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,7999.999999999518,7999.9999999995425,0.0,0.0,0.0,0.0,0.0,0.04880835470877779,0.0,0.04880835470877779,0.1,0,4330.0,8000.0,0.9999999999999397,7.104795737122557,1125.9999999999322,1125.9999999999322,19125.99999999993,0.0,1125.9999999999322,0.0,21090.000000000702,21052.440000000082,0.0,0,,0.0,0.0,,0.0,0.5,26.885261915430565,26.90686467276779,0.2910834673419954,0.29093792560832443,19125.99999999993,1.0625555555555517,False,1,0,0
2025-07-17 03:00:00,1548,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,8000.000000004842,8000.000000004842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000006053,7.104795737122557,1126.0000000006817,1126.0000000006817,19126.00000000068,0.0,1126.0000000006817,0.0,21090.000000000702,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.90686467276779,26.926138558983432,0.29093792560832443,0.2907924566455203,19126.00000000068,1.0625555555555934,False,1,0,0
2025-07-17 03:15:00,1549,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,8000.0,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000000702,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558983432,26.943096673977635,0.2907924566455203,0.2906470604171975,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 03:30:00,1550,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,7999.9999999999145,7999.9999999999145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999893,7.104795737122556,1125.9999999999882,1125.9999999999882,19125.99999999999,0.0,1125.9999999999882,0.0,21090.000000000702,21090.00000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.943096673977635,26.957761496199087,0.2906470604171975,0.29050173688698894,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-17 03:45:00,1551,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,8000.0,7949.148286157053,50.85171384295395,0.0,0.011300380853989767,0.0,0.011300380853989767,0.011300380853989767,0.0,0.011300380853989767,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.957761496199087,26.970546177268744,0.29050173688698894,0.2910203833937174,19126.0,1.0625555555555555,False,1,0,0
2025-07-17 04:00:00,1552,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7812.4577736707815,7634.799026816892,177.65874685388957,0.0,0.03947972152308657,0.0,0.03947972152308657,0.028179340669096803,0.0,0.028179340669096803,0.1,0,4330.0,8000.0,0.9765572217088477,7.086967211705384,1102.3696794825184,1102.3696794825184,19102.36967948252,0.0,1102.3696794825184,0.0,21090.000000000702,21089.999999999996,0.0,0,,0.0,0.0,,0.0,0.5,26.970546177268744,26.98346571954827,0.2910203833937174,0.2931943068415019,19102.36967948252,1.061242759971251,False,1,0,0
2025-07-17 04:15:00,1553,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7076.946401007628,6861.352389577273,215.59401143035507,0.0,0.047909780317856684,0.0,0.047909780317856684,0.008430058794770115,0.0,0.008430058794770115,0.1,0,4330.0,8000.0,0.8846183001259535,7.008992490902707,1009.6952465269611,1009.6952465269611,19009.69524652696,0.0,1009.6952465269611,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98346571954827,27.0,0.2931943068415019,0.2958624092817552,19009.69524652696,1.056094180362609,False,1,0,0
2025-07-17 04:30:00,1554,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.047909780317856684,0.0,0.047909780317856684,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.90083443415768,0.2958624092817552,0.2957144780771144,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 04:45:00,1555,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90083443415768,26.800214997170652,0.2957144780771144,0.29556662083807583,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:00:00,1556,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.800214997170652,26.698213787811568,0.29556662083807583,0.2954188375276568,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:15:00,1557,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.698213787811568,26.594910839890716,0.2954188375276568,0.295271128108893,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 05:30:00,1558,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000702,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.594910839890716,26.493768768187287,0.295271128108893,0.30099849254483857,21090.0,1.1716666666666666,False,0,0,1
