timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-18 04:30:00,1650,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07669965762505901,0.07669965762505901,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.936396409088285,26.837588613444844,0.25904955031101773,0.25892002553586224,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 04:45:00,1651,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.837588613444844,26.740699934199323,0.25892002553586224,0.26466556552309434,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:00:00,1652,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.740699934199323,26.639033497069455,0.26466556552309434,0.2645332327403328,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:15:00,1653,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.639033497069455,26.539438438284026,0.2645332327403328,0.27027596612396265,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:30:00,1654,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.539438438284026,26.441983398839636,0.27027596612396265,0.2818908281409006,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 05:45:00,1655,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.441983398839636,26.339994320961534,0.2818908281409006,0.2876248827268301,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:00:00,1656,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.000000000007,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.339994320961534,26.23696699904108,0.2876248827268301,0.2933560702854666,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:15:00,1657,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.23696699904108,26.12963446616906,0.2933560702854666,0.2932093922503239,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:30:00,1658,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.12963446616906,26.021504597062027,0.2932093922503239,0.29306278755419873,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 06:45:00,1659,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,56.4,56.4,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21033.6,0.0,3033.6,0.0,21090.000000001903,21033.6,0.0,0,,0.0,0.0,,0.0,0.5,26.021504597062027,25.91607153428834,0.29306278755419873,0.2987912561604217,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:00:00,1660,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.91607153428834,25.806690274530244,0.2987912561604217,0.2986418605323415,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:15:00,1661,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.806690274530244,25.696883186709282,0.2986418605323415,0.29849253960207534,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:30:00,1662,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.696883186709282,25.58678228456179,0.29849253960207534,0.29834329333227433,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 07:45:00,1663,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,233.52,233.52,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20856.48,0.0,2856.48,0.0,21090.000000001903,20856.48,0.0,0,,0.0,0.0,,0.0,0.5,25.58678228456179,25.47989774234067,0.29834329333227433,0.30406912168560823,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 08:00:00,1664,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.47989774234067,25.534598320902745,0.30406912168560823,0.30391708712476545,18000.0,1.0,False,0,0,0
2025-07-18 08:15:00,1665,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.534598320902745,25.58848970213406,0.30391708712476545,0.3037651285812031,18000.0,1.0,False,0,0,0
2025-07-18 08:30:00,1666,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.58848970213406,25.641718183488187,0.3037651285812031,0.3036132460169125,18000.0,1.0,False,0,0,0
2025-07-18 08:45:00,1667,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,523.08,523.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17476.92,0.0,0.0,523.08,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.641718183488187,25.694430780046762,0.3036132460169125,0.303461439393904,18000.0,1.0,False,0,0,0
2025-07-18 09:00:00,1668,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.694430780046762,25.746774606908996,0.303461439393904,0.3033097086742071,18000.0,1.0,False,0,0,0
2025-07-18 09:15:00,1669,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.746774606908996,25.79889626108583,0.3033097086742071,0.30315805381987,18000.0,1.0,False,0,0,0
2025-07-18 09:30:00,1670,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.79889626108583,25.850941205545855,0.30315805381987,0.30300647479296006,18000.0,1.0,False,0,0,0
2025-07-18 09:45:00,1671,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1308.48,1308.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16691.52,0.0,0.0,1308.48,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.850941205545855,25.90305315805105,0.30300647479296006,0.30285497155556357,18000.0,1.0,False,0,0,0
2025-07-18 10:00:00,1672,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.90305315805105,25.955373487399758,0.30285497155556357,0.3027035440697858,18000.0,1.0,False,0,0,0
2025-07-18 10:15:00,1673,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.955373487399758,26.008040619662676,0.3027035440697858,0.3025521922977509,18000.0,1.0,False,0,0,0
2025-07-18 10:30:00,1674,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.008040619662676,26.061189456954818,0.3025521922977509,0.30240091620160203,18000.0,1.0,False,0,0,0
2025-07-18 10:45:00,1675,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1324.56,1324.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16675.44,0.0,0.0,1324.56,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.061189456954818,26.114950811232717,0.30240091620160203,0.30224971574350123,18000.0,1.0,False,0,0,0
2025-07-18 11:00:00,1676,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,962.04,962.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.114950811232717,26.169450855541807,0.30224971574350123,0.3020985908856295,18000.0,1.0,False,0,0,0
2025-07-18 11:15:00,1677,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,962.04,962.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.169450855541807,26.224810595064174,0.3020985908856295,0.3019475415901867,18000.0,1.0,False,0,0,0
2025-07-18 11:30:00,1678,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,962.04,962.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.224810595064174,26.281145360232106,0.3019475415901867,0.3017965678193916,18000.0,1.0,False,0,0,0
2025-07-18 11:45:00,1679,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,962.04,962.04,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17037.96,0.0,0.0,962.04,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.281145360232106,26.338564324078384,0.3017965678193916,0.30164566953548194,18000.0,1.0,False,0,0,0
2025-07-18 12:00:00,1680,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,760.2,760.2,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,26.338564324078384,26.2321700458904,0.30164566953548194,0.3014948467007142,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:15:00,1681,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,760.2,760.2,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2321700458904,26.131361168122638,0.3014948467007142,0.30721909927736385,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:30:00,1682,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,760.2,760.2,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.131361168122638,26.029451563322905,0.30721909927736385,0.3070654897277252,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 12:45:00,1683,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,760.2,760.2,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20329.8,0.0,2329.8,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.029451563322905,25.929910402914803,0.3070654897277252,0.30691195698286133,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 13:00:00,1684,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19198.5,0.0,1198.5,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.929910402914803,25.87405465689841,0.30691195698286133,0.3067585010043699,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 13:15:00,1685,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19198.5,0.0,1198.5,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87405465689841,25.820460856158462,0.3067585010043699,0.3066051217538677,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 13:30:00,1686,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16666.05336904868,16666.05336904868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7575478804113037,6.89271547025727,2417.922724500134,2417.922724500134,19219.422724500135,0.0,1219.4227245001339,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.820460856158462,25.767934797732387,0.3066051217538677,0.3064518191929908,20417.922724500135,1.1343290402500075,False,0,0,1
2025-07-18 13:45:00,1687,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1198.5,1198.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.000000000608,22000.000000000608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000275,7.119741100323645,3090.0000000000764,3090.0000000000764,19891.500000000076,0.0,1891.5000000000764,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.767934797732387,25.677766582541153,0.3064518191929908,0.3062985932833943,21090.000000000076,1.1716666666666709,False,0,0,1
2025-07-18 14:00:00,1688,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999905,21999.99999999905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999568,7.119741100323593,3089.9999999998804,3089.9999999998804,20188.43999999988,0.0,2188.4399999998805,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.677766582541153,25.590219002742156,0.3062985932833943,0.30614544398675264,21089.99999999988,1.17166666666666,False,0,0,1
2025-07-18 14:15:00,1689,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20188.44000000002,0.0,2188.4400000000237,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.590219002742156,25.505314722483686,0.30614544398675264,0.30599237126475926,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-18 14:30:00,1690,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20188.44000000002,0.0,2188.4400000000237,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.505314722483686,25.423067068182288,0.30599237126475926,0.3058393750791269,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-18 14:45:00,1691,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,901.56,901.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20188.439999999962,0.0,2188.439999999963,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.423067068182288,25.343479960312248,0.3058393750791269,0.30568645539158734,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-18 15:00:00,1692,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20567.339999999946,0.0,2567.3399999999447,0.0,21090.000000001903,20799.66,0.0,0,,0.0,0.0,,0.0,0.5,25.343479960312248,25.266547885535495,0.30568645539158734,0.3055336121638916,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-18 15:15:00,1693,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19874.34,0.0,1874.3400000000001,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.266547885535495,25.233505909290873,0.3055336121638916,0.3053808453578096,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 15:30:00,1694,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20791.13214392852,20791.13214392852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.94505146108766,7.077392155675194,2937.6826501349938,2937.6826501349938,20415.022650134993,0.0,2415.022650134994,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.233505909290873,25.170664206459076,0.3053808453578096,0.3052281549351307,20937.682650134993,1.1632045916741662,False,0,0,1
2025-07-18 15:45:00,1695,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,522.66,522.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19874.34,0.0,1874.3400000000001,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,25.170664206459076,25.142538518665788,0.3052281549351307,0.3050755408576632,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 16:00:00,1696,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,290.34,290.34,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19882.952723824208,19882.952723824208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037705783556458,7.042570914524143,2823.25204320185,2823.25204320185,20532.91204320185,0.0,2532.91204320185,0.0,21090.000000001903,21090.000000000076,0.0,0,,0.0,0.0,,0.0,0.5,25.142538518665788,25.09134973684182,0.3050755408576632,0.30492300308723436,20823.25204320185,1.1568473357334361,False,0,0,1
2025-07-18 16:15:00,1697,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,290.34,290.34,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09134973684182,25.026684476526068,0.30492300308723436,0.3047705415856908,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:30:00,1698,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,290.34,290.34,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20799.66,0.0,2799.66,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.026684476526068,24.964449942187933,0.3047705415856908,0.30461815631489797,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 16:45:00,1699,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,290.34,290.34,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19307.588057445635,19307.588057445635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8776176389748016,7.019011278705921,2750.75609523815,2750.75609523815,20460.41609523815,0.0,2460.41609523815,0.0,21090.000000001903,20460.41609523815,0.0,0,,0.0,0.0,,0.0,0.5,24.96444994218793,24.924770244127174,0.30461815631489797,0.3044658472367405,20750.75609523815,1.152819783068786,False,0,0,1
2025-07-18 17:00:00,1700,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.924770244127174,25.032068411503957,0.3044658472367405,0.30431361431312215,18000.0,1.0,False,0,0,0
2025-07-18 17:15:00,1701,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.032068411503957,25.14063852205366,0.30431361431312215,0.3041614575059656,18000.0,1.0,False,0,0,0
2025-07-18 17:30:00,1702,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.14063852205366,25.25039312859615,0.3041614575059656,0.3040093767772127,18000.0,1.0,False,0,0,0
2025-07-18 17:45:00,1703,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,89.88,89.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17910.12,0.0,0.0,89.88,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25039312859615,25.361237588507425,0.3040093767772127,0.3038573720888241,18000.0,1.0,False,0,0,0
2025-07-18 18:00:00,1704,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.361237588507425,25.473070480937118,0.3038573720888241,0.30370544340277966,18000.0,1.0,False,0,0,0
2025-07-18 18:15:00,1705,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.473070480937118,25.585784052984263,0.30370544340277966,0.3035535906810783,18000.0,1.0,False,0,0,0
2025-07-18 18:30:00,1706,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585784052984263,25.699264692921055,0.3035535906810783,0.3034018138857378,18000.0,1.0,False,0,0,0
2025-07-18 18:45:00,1707,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.84,0.84,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.16,0.0,0.0,0.84,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.699264692921055,25.813393428438587,0.3034018138857378,0.30325011297879495,18000.0,1.0,False,0,0,0
2025-07-18 19:00:00,1708,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.813393428438587,25.928046447781345,0.30325011297879495,0.3030984879223056,18000.0,1.0,False,0,0,0
2025-07-18 19:15:00,1709,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928046447781345,26.043095641539303,0.3030984879223056,0.30294693867834444,18000.0,1.0,False,0,0,0
2025-07-18 19:30:00,1710,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.043095641539303,26.1584091627779,0.30294693867834444,0.3027954652090053,18000.0,1.0,False,0,0,0
2025-07-18 19:45:00,1711,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,214.60147657645174,0.0,0.04768921701698928,-0.04768921701698928,0.0,0.04768921701698928,0.04768921701698928,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.1584091627779,26.27224249203341,0.3027954652090053,0.29940431088557273,18000.0,1.0,False,0,0,0
2025-07-18 20:00:00,1712,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,664.6014765764478,0.0,0.1476892170169884,-0.1476892170169884,0.0,0.09999999999999912,0.09999999999999912,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27224249203341,26.382701613578654,0.29940431088557273,0.2892213738784324,18000.0,1.0,False,0,0,0
2025-07-18 20:15:00,1713,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1114.6014765764478,0.0,0.2476892170169884,-0.2476892170169884,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.382701613578654,26.489665909141557,0.2892213738784324,0.272250050078926,18000.0,1.0,False,0,0,0
2025-07-18 20:30:00,1714,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1564.6014765764478,0.0,0.3476892170169884,-0.3476892170169884,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489665909141557,26.59301329139968,0.272250050078926,0.24849373368044983,18000.0,1.0,False,0,0,0
2025-07-18 20:45:00,1715,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2014.6014765764564,0.0,0.4476892170169903,-0.4476892170169903,0.0,0.10000000000000192,0.10000000000000192,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59301329139968,26.692620819220533,0.24849373368044983,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-18 21:00:00,1716,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1927.679197423952,0.0,0.42837315498310047,-0.42837315498310047,0.0,0.019316062033889858,0.019316062033889858,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692620819220533,26.79239223313174,0.2179558171793032,0.18874540211153557,18000.0,1.0,False,0,0,0
2025-07-18 21:15:00,1717,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1477.679197423952,0.0,0.32837315498310043,-0.32837315498310043,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79239223313174,26.894905171498998,0.18874540211153557,0.16634307051217137,18000.0,1.0,False,0,0,0
2025-07-18 21:30:00,1718,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6371.695350739064,6371.695350739064,0.0,1027.6791974239518,0.0,0.2283731549831004,-0.2283731549831004,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.796461918842383,6.9194860532130384,920.8336141931221,920.8336141931221,18920.83361419312,0.0,920.8336141931221,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894905171498998,26.95221228486946,0.16634307051217137,0.1507454183394764,18920.83361419312,1.051157423010729,False,1,0,0
2025-07-18 21:45:00,1719,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.99999999958,7999.99999999958,0.0,577.6791974239518,0.0,0.1283731549831004,-0.1283731549831004,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999475,7.104795737122519,1125.999999999947,1125.999999999947,19125.999999999945,0.0,1125.999999999947,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95221228486946,27.0,0.1507454183394764,0.14194904325373736,19125.999999999945,1.0625555555555526,False,1,0,0
2025-07-18 22:00:00,1720,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,127.67919742395175,0.0,0.028373154983100387,-0.028373154983100387,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986642402656575,0.14194904325373736,0.13995054461641077,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:15:00,1721,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16177.679197423951,322.32080257604827,0.0,0.07162684501689962,0.0,0.07162684501689962,0.07162684501689962,0.028373154983100387,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986642402656575,26.976093837031414,0.13995054461641077,0.14408864648884542,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:30:00,1722,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15727.679197423951,772.3208025760482,0.0,0.1716268450168996,0.0,0.1716268450168996,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976093837031414,26.96820164943969,0.14408864648884542,0.15409967931034385,20397.0,1.1331666666666667,False,0,0,1
2025-07-18 22:45:00,1723,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,21677.679197423953,322.32080257604684,0.0,0.0716268450168993,0.0,0.0716268450168993,0.1000000000000003,0.0,0.1000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96820164943969,26.91481737620764,0.15409967931034385,0.1582307066154315,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 23:00:00,1724,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,42.37230532657909,0.0,0.009416067850350908,-0.009416067850350908,0.0716268450168993,0.009416067850350908,0.08104291286725021,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91481737620764,26.857957093554248,0.1582307066154315,0.1575119127396815,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 23:15:00,1725,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,492.37230532657907,0.0,0.1094160678503509,-0.1094160678503509,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.00000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.857957093554248,26.79687539202827,0.1575119127396815,0.14999999999999977,21090.0,1.1716666666666666,False,0,0,1
2025-07-18 23:30:00,1726,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,774.565377955706,0.0,0.17212563954571244,-0.17212563954571244,0.0,0.06270957169536154,0.06270957169536154,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79687539202827,26.897734402848275,0.14999999999999977,0.1382316820960791,18000.0,1.0,False,0,0,0
2025-07-18 23:45:00,1727,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,324.56537795570597,0.0,0.07212563954571244,-0.07212563954571244,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897734402848275,27.0,0.1382316820960791,0.13326272661197994,18000.0,1.0,False,0,0,0
2025-07-19 00:00:00,1728,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,19196.620888519905,19071.18626647561,125.43462204429404,0.0,0.027874360454287567,0.0,0.027874360454287567,0.027874360454287567,0.07212563954571244,0.1,0.1,2,14000.0,22000.0,0.8725736767509048,7.014323894308726,2736.774231953508,2736.774231953508,20736.77423195351,0.0,2736.774231953508,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.95958095686648,0.13326272661197994,0.13483371392536336,20736.77423195351,1.1520430128863062,False,0,0,1
2025-07-19 00:15:00,1729,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15924.565377955705,575.4346220442941,0.0,0.12787436045428757,0.0,0.12787436045428757,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.95958095686648,26.941376994909064,0.13483371392536336,0.14227891574509008,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 00:30:00,1730,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.000000000167,21403.14882199981,596.8511780003573,0.0,0.13263359511119052,0.0,0.13263359511119052,0.00475923465690295,0.0,0.00475923465690295,0.1,2,14000.0,22000.0,1.0000000000000075,7.119741100323624,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.941376994909064,26.880478831376745,0.14227891574509008,0.14999999999999997,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-19 00:45:00,1731,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,21416.999777394838,583.000222605162,0.0,0.12955560502336932,0.0,0.12955560502336932,0.0030779900878211974,0.0,0.0030779900878211974,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880478831376745,26.8180241349842,0.14999999999999997,0.1575363917951229,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 01:00:00,1732,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,17999.427755050594,16966.427532445432,1033.000222605162,0.0,0.22955560502336933,0.0,0.22955560502336933,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.8181558070477543,6.960529632316093,2585.927897136377,2585.927897136377,20585.92789713638,0.0,2585.927897136377,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.8180241349842,26.78742454273157,0.1575363917951229,0.1709440153943483,20585.92789713638,1.143662660952021,False,0,0,1
2025-07-19 01:15:00,1733,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999999636,21235.667450006425,764.3325499932107,0.0,0.16985167777626906,0.0,0.16985167777626906,0.059703927247100275,0.0,0.059703927247100275,0.1,2,14000.0,22000.0,0.9999999999999835,7.119741100323624,3089.999999999949,3089.999999999949,21089.99999999995,0.0,3089.999999999949,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.78742454273157,26.72303001709855,0.1709440153943483,0.18083732945600697,21089.99999999995,1.1716666666666637,False,0,0,1
2025-07-19 01:30:00,1734,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,15285.667450006791,1214.3325499932089,0.0,0.2698516777762686,0.0,0.2698516777762686,0.09999999999999956,0.0,0.09999999999999956,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.72303001709855,26.701611033219645,0.18083732945600697,0.19660069686063475,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 01:45:00,1735,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,20840.91014210186,1159.0898578981396,0.0,0.25757552397736433,0.0,0.25757552397736433,0.012276153798904288,0.0,0.012276153798904288,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.701611033219642,26.636581227046,0.19660069686063475,0.2116349585458746,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:00:00,1736,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.000000000004,21290.91014210186,709.0898578981432,0.0,0.15757552397736516,0.0,0.15757552397736516,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636581227046,26.566428774350314,0.2116349585458746,0.22078670310027187,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:15:00,1737,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21740.91014210169,259.0898578983106,0.0,0.05757552397740235,0.0,0.05757552397740235,0.09999999999996281,0.0,0.09999999999996281,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.566428774350314,26.491145084796873,0.22078670310027187,0.22405887178239411,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 02:30:00,1738,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05757552397740235,0.0,0.05757552397740235,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20515.14,0.0,0,,0.0,0.0,,0.0,0.5,26.491145084796873,26.577162652682315,0.22405887178239411,0.22394684234650292,18000.0,1.0,False,0,0,0
2025-07-19 02:45:00,1739,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.577162652682315,26.660498468372495,0.22394684234650292,0.22383486892532967,18000.0,1.0,False,0,0,0
2025-07-19 03:00:00,1740,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.660498468372495,26.7377831644879,0.22383486892532967,0.21692947322999745,18000.0,1.0,False,0,0,0
2025-07-19 03:15:00,1741,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21089.999999999935,0.0,0,,0.0,0.0,,0.0,0.5,26.7377831644879,26.81580077857614,0.21692947322999745,0.21682100849338246,18000.0,1.0,False,0,0,0
