timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 03:30:00,1742,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81580077857614,26.891181640209222,0.21682100849338246,0.21671259798913578,18000.0,1.0,False,0,0,0
2025-07-19 03:45:00,1743,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.891181640209222,26.963959445115,0.21671259798913578,0.21660424169014122,18000.0,1.0,False,0,0,0
2025-07-19 04:00:00,1744,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.963959445115,26.872552030464018,0.21660424169014122,0.22237093956929616,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 04:15:00,1745,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.872552030464018,26.824170343338675,0.22237093956929616,0.23400975409951152,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 04:30:00,1746,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,15340.91357345595,1159.0864265440505,0.0,0.2575747614542334,0.0,0.2575747614542334,0.0575747614542334,0.0,0.0575747614542334,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.824170343338675,26.775936967514156,0.23400975409951152,0.249025266457898,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 04:45:00,1747,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,20390.913573455953,1609.0864265440468,0.0,0.3575747614542326,0.0,0.3575747614542326,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.775936967514156,26.688088226976078,0.249025266457898,0.26990827106010523,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:00:00,1748,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,20840.913573455953,1159.0864265440468,0.0,0.25757476145423264,0.0,0.25757476145423264,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.688088226976078,26.595410878898416,0.26990827106010523,0.28490583416001136,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:15:00,1749,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21290.913573455953,709.0864265440468,0.0,0.15757476145423263,0.0,0.15757476145423263,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.595410878898416,26.498004345539282,0.28490583416001136,0.29402089847836754,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:30:00,1750,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21740.913573455953,259.08642654404684,0.0,0.05757476145423263,0.0,0.05757476145423263,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.498004345539282,26.39597552106566,0.29402089847836754,0.29725640526456454,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 05:45:00,1751,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05757476145423263,0.0,0.05757476145423263,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39597552106566,26.29087023750004,0.29725640526456454,0.29710777706193225,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:00:00,1752,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16305.285203414118,194.71479658588254,0.0,0.04326995479686278,0.0,0.04326995479686278,0.04326995479686278,0.0,0.04326995479686278,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20279.34,0.0,2279.34,0.0,21090.000000001903,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.29087023750004,26.22745459952345,0.29710777706193225,0.299501333017717,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 06:15:00,1753,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04326995479686278,0.0,0.04326995479686278,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000001903,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.22745459952345,26.120175573898717,0.299501333017717,0.2993515823512081,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:30:00,1754,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000001903,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.120175573898717,26.012098911060708,0.2993515823512081,0.29920190656003254,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:45:00,1755,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000001903,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.012098911060708,25.906718755270777,0.29920190656003254,0.3049273056067526,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:00:00,1756,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.906718755270777,25.797390104894653,0.3049273056067526,0.3047748419539492,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:15:00,1757,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.797390104894653,25.687635330527893,0.3047748419539492,0.30462245453297226,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:30:00,1758,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.687635330527893,25.58096144757142,0.30462245453297226,0.31034514330570584,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:45:00,1759,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.58096144757142,25.474109647558368,0.31034514330570584,0.316064970734053,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.474109647558368,25.528842784153596,0.316064970734053,0.315906938248686,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.528842784153596,25.582766540279124,0.315906938248686,0.31574898477956165,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.582766540279124,25.636027214418686,0.31574898477956165,0.3155911102871719,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.636027214418686,25.688771822678277,0.3155911102871719,0.31543331473202835,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.688771822678277,25.74114748117571,0.31543331473202835,0.3152755980746624,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.74114748117571,25.793300787934793,0.3152755980746624,0.31511796027562505,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.793300787934793,25.845377206931293,0.31511796027562505,0.31496040129548725,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.845377206931293,25.897520456928696,0.31496040129548725,0.31480292109483954,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.897520456928696,25.949871907721217,0.31480292109483954,0.31464551963429216,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.949871907721217,26.002569986369824,0.31464551963429216,0.31448819687447505,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.002569986369824,26.055749595974238,0.31448819687447505,0.31433095277603784,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.055749595974238,26.10954154947015,0.31433095277603784,0.31417378729964984,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,471.9,471.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.10954154947015,26.164072020876656,0.31417378729964984,0.31401670040600005,18000.0,1.0,False,0,0,0
2025-07-19 11:15:00,1773,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,471.9,471.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.164072020876656,26.219462016344014,0.31401670040600005,0.31385969205579706,18000.0,1.0,False,0,0,0
2025-07-19 11:30:00,1774,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,471.9,471.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.219462016344014,26.27582686726725,0.31385969205579706,0.31370276220976917,18000.0,1.0,False,0,0,0
2025-07-19 11:45:00,1775,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,471.9,471.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.27582686726725,26.333275747636453,0.31370276220976917,0.3135459108286643,18000.0,1.0,False,0,0,0
2025-07-19 12:00:00,1776,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,574.86,574.86,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.333275747636453,26.226911217690954,0.3135459108286643,0.31338913787324996,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,574.86,574.86,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.226911217690954,26.122756920831815,0.31338913787324996,0.3132324433043133,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,574.86,574.86,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.122756920831815,26.020895714923093,0.3132324433043133,0.3130758270826612,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,574.86,574.86,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.020895714923093,25.92140268116224,0.3130758270826612,0.3129192891691199,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92140268116224,25.8655947910807,0.3129192891691199,0.3127628295245353,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:15:00,1781,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.8655947910807,25.812048577085978,0.3127628295245353,0.31260644810977306,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:30:00,1782,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.812048577085978,25.760815237997548,0.31260644810977306,0.3124501448857182,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:45:00,1783,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20603.299804659782,20603.299804659782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9365136274845356,7.070414641774749,2914.0157753871326,2914.0157753871326,20590.13577538713,0.0,2590.1357753871325,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.760815237997548,25.68116232179488,0.3124501448857182,0.31229391981327537,20914.01577538713,1.161889765299285,False,0,0,1
2025-07-19 14:00:00,1784,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999905,21999.99999999905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999568,7.119741100323593,3089.9999999998804,3089.9999999998804,19845.47999999988,0.0,1845.4799999998804,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.68116232179488,25.59359564096258,0.31229391981327537,0.31213777285336874,21089.99999999988,1.17166666666666,False,0,0,1
2025-07-19 14:15:00,1785,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,19845.48000000002,0.0,1845.4800000000237,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.59359564096258,25.50867236711412,0.31213777285336874,0.3119817039669421,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-19 14:30:00,1786,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19845.479999999963,0.0,1845.4799999999632,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.50867236711412,25.42640582606168,0.3119817039669421,0.3118257131149586,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-19 14:45:00,1787,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000115,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.119741100323663,3090.000000000145,3090.000000000145,19845.480000000145,0.0,1845.480000000145,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.42640582606168,25.346799937678554,0.3118257131149586,0.31166980025840113,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-19 15:00:00,1788,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999998603,21999.999999998603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999365,7.119741100323578,3089.999999999824,3089.999999999824,20405.219999999827,0.0,2405.219999999824,0.0,21090.000000001903,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.346799937678554,25.269849188029124,0.31166980025840113,0.31151396535827197,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-19 15:15:00,1789,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19712.22,0.0,1712.22,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.269849188029124,25.236788641957975,0.31151396535827197,0.31135820837559286,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 15:30:00,1790,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19712.22,0.0,1712.22,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.236788641957975,25.206111964834385,0.31135820837559286,0.31120252927140507,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 15:45:00,1791,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,20422.04366260523,20422.04366260523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9282747119366013,7.063573112371276,2891.1775014882587,2891.1775014882587,20206.39750148826,0.0,2206.397501488259,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.206111964834385,25.148371555930694,0.31120252927140507,0.31104692800676936,20891.17750148826,1.1606209723049032,False,0,0,1
2025-07-19 16:00:00,1792,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,240.9,240.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17538.151653544726,17538.151653544726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7971887115247603,6.9380893801726495,2527.8071083466357,2527.8071083466357,20286.907108346633,0.0,2286.9071083466356,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.148371555930694,25.114735971299208,0.31104692800676936,0.310891404542766,20527.807108346635,1.1404337282414798,False,0,0,1
2025-07-19 16:15:00,1793,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,240.9,240.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.114735971299208,25.049939163414635,0.310891404542766,0.3107359588404946,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,240.9,240.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.049939163414635,24.987573821462753,0.3107359588404946,0.31058059086107437,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,240.9,240.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21952.467109528294,21952.467109528294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9978394140694679,7.1181549404208395,3084.010855800565,3084.010855800565,20843.110855800565,0.0,2843.110855800565,0.0,21090.000000001903,20843.110855800565,0.0,0,,0.0,0.0,,0.0,0.5,24.98757382146275,24.92792745869045,0.31058059086107437,0.3104253005656438,21084.010855800567,1.1713339364333648,False,0,0,1
2025-07-19 17:00:00,1796,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.92792745869045,25.035207866735316,0.3104253005656438,0.31027008791536104,18000.0,1.0,False,0,0,0
2025-07-19 17:15:00,1797,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.035207866735316,25.143760317849342,0.31027008791536104,0.3101149528714034,18000.0,1.0,False,0,0,0
2025-07-19 17:30:00,1798,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.143760317849342,25.25349736429048,0.3101149528714034,0.3099598953949677,18000.0,1.0,False,0,0,0
2025-07-19 17:45:00,1799,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25349736429048,25.364324362875976,0.3099598953949677,0.30980491544727023,18000.0,1.0,False,0,0,0
2025-07-19 18:00:00,1800,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.364324362875976,25.476139892199846,0.30980491544727023,0.30965001298954664,18000.0,1.0,False,0,0,0
2025-07-19 18:15:00,1801,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.476139892199846,25.58883619880864,0.30965001298954664,0.30949518798305187,18000.0,1.0,False,0,0,0
2025-07-19 18:30:00,1802,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58883619880864,25.702299670425173,0.30949518798305187,0.30934044038906033,18000.0,1.0,False,0,0,0
2025-07-19 18:45:00,1803,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.702299670425173,25.816411334194242,0.30934044038906033,0.30918577016886584,18000.0,1.0,False,0,0,0
2025-07-19 19:00:00,1804,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816411334194242,25.931047377817126,0.30918577016886584,0.30903117728378143,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931047377817126,26.046079691343635,0.30903117728378143,0.30887666169513955,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.046079691343635,26.161376427302084,0.30887666169513955,0.308722223364292,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,293.00143134828767,0.0,0.06511142918850837,-0.06511142918850837,0.0,0.06511142918850837,0.06511142918850837,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.161376427302084,26.274605066033857,0.308722223364292,0.30414453146534703,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,743.0014313482822,0.0,0.16511142918850716,-0.16511142918850716,0.0,0.09999999999999878,0.09999999999999878,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.274605066033857,26.38446289843956,0.30414453146534703,0.2927756501514821,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1193.0014313482823,0.0,0.26511142918850716,-0.26511142918850716,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.38446289843956,26.49082928711433,0.2927756501514821,0.27461897501740457,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1643.0014313482823,0.0,0.3651114291885072,-0.3651114291885072,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.49082928711433,26.59358212571057,0.27461897501740457,0.24967789996002449,18000.0,1.0,False,0,0,0
2025-07-19 20:45:00,1811,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2093.0014313483,0.0,0.46511142918851106,-0.46511142918851106,0.0,0.10000000000000386,0.10000000000000386,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59358212571057,26.692598454177638,0.24967789996002449,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-19 21:00:00,1812,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489367,0.0,0.39872340425531927,-0.39872340425531927,0.0,0.06638802493319179,0.06638802493319179,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692598454177638,26.793370672979275,0.21795581717930324,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-19 21:15:00,1813,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489367,0.0,0.29872340425531924,-0.29872340425531924,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.793370672979275,26.89687878670945,0.1907596514816294,0.17037056212767396,18000.0,1.0,False,0,0,0
2025-07-19 21:30:00,1814,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6900.96634541891,6900.96634541891,0.0,894.2553191489365,0.0,0.1987234042553192,-0.1987234042553192,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.8626207931773638,6.988166365826495,987.5217595227828,987.5217595227828,18987.521759522784,0.0,987.5217595227828,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89687878670945,26.951205945121316,0.17037056212767396,0.15678514557926507,18987.521759522784,1.0548623199734881,False,1,0,0
2025-07-19 21:45:00,1815,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.9999999999545,7999.9999999999545,0.0,444.25531914893634,0.0,0.09872340425531918,-0.09872340425531918,0.0,0.10000000000000002,0.10000000000000002,0.1,0,4330.0,8000.0,0.9999999999999943,7.104795737122558,1125.9999999999936,1125.9999999999936,19125.999999999993,0.0,1125.9999999999936,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.15678514557926507,0.14999999999999994,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-19 22:00:00,1816,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.0687572438,21953.324076392735,5.7446808510637,0.0,0.0012765957446808222,0.0,0.0012765957446808222,0.0012765957446808222,0.09872340425531918,0.1,0.1,2,14000.0,22000.0,0.9981394889656273,7.118375603944346,3084.842663412719,3084.842663412719,21084.842663412717,0.0,3084.842663412719,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.14999999999999994,0.14999999999999994,21084.842663412717,1.171380147967373,False,0,0,1
2025-07-19 22:15:00,1817,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16486.582324772142,13.417675227857787,0.0,0.0029817056061906193,0.0,0.0029817056061906193,0.001705109861509797,0.0,0.001705109861509797,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.934059402627366,0.14999999999999994,0.15010017520436364,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:30:00,1818,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16036.582324772142,463.4176752278578,0.0,0.10298170560619062,0.0,0.10298170560619062,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.934059402627366,26.924086885274054,0.15010017520436364,0.15607530032112518,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:45:00,1819,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,17109.552201013277,17096.13452578542,13.417675227858126,0.0,0.0029817056061906947,0.0,0.0029817056061906947,0.09999999999999992,0.0,0.09999999999999992,0.1,2,14000.0,22000.0,0.7777069182278762,6.916293742082739,2473.803577327673,2473.803577327673,20473.80357732767,0.0,2473.803577327673,0.0,21090.000000001903,21090.000000000167,0.0,0,,0.0,0.0,,0.0,0.5,26.924086885274054,26.905312342627724,0.15607530032112518,0.1561724378753283,20473.80357732767,1.1374335320737596,False,0,0,1
2025-07-19 23:00:00,1820,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.00000000003,22000.00000000003,0.0,129.52550647459265,0.0,0.02878344588324281,-0.02878344588324281,0.0029817056061906947,0.02878344588324281,0.031765151489433506,0.1,2,14000.0,22000.0,1.0000000000000013,7.119741100323624,3090.000000000004,3090.000000000004,21090.000000000004,0.0,3090.000000000004,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.905312342627724,26.847851876779607,0.1561724378753283,0.1541389545175834,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-19 23:15:00,1821,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21999.999999999847,21999.999999999847,0.0,129.52550647459142,0.0,0.02878344588324254,-0.02878344588324254,0.0,2.706168622523819e-16,2.706168622523819e-16,0.1,2,14000.0,22000.0,0.999999999999993,7.119741100323624,3089.9999999999786,3089.9999999999786,21089.999999999978,0.0,3089.9999999999786,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.847851876779607,26.789548368089374,0.1541389545175834,0.15210648790151737,21089.999999999978,1.1716666666666655,False,0,0,1
2025-07-19 23:30:00,1822,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,64.58009426526924,0.0,0.01435113205894872,-0.01435113205894872,0.0,0.01443231382429382,0.01443231382429382,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789548368089374,26.89577348304671,0.15210648790151737,0.15105549362095327,18000.0,1.0,False,0,0,0
2025-07-19 23:45:00,1823,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,64.58009426542807,0.0,0.014351132058984016,-0.014351132058984016,0.0,3.5296418565700094e-14,3.5296418565700094e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89577348304671,27.0,0.15105549362095327,0.15000502483752703,18000.0,1.0,False,0,0,0
2025-07-20 00:00:00,1824,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17830.181617931972,17444.7617121974,385.41990573457196,0.0,0.08564886794101599,0.0,0.08564886794101599,0.08564886794101599,0.014351132058984016,0.1,0.1,2,14000.0,22000.0,0.8104628008150896,6.952414243213993,2564.6028838594284,2564.6028838594284,20564.60288385943,0.0,2564.6028838594284,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971779141023564,0.15000502483752703,0.15496189331664295,20564.60288385943,1.1424779379921906,False,0,0,1
2025-07-20 00:15:00,1825,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15664.580094265428,835.4199057345719,0.0,0.18564886794101598,0.0,0.18564886794101598,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971779141023564,26.955456453907942,0.15496189331664295,0.16579128336151933,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:30:00,1826,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.389236616276,20606.969330881708,1285.4199057345686,0.0,0.28564886794101524,0.0,0.28564886794101524,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,0.9951086016643762,7.116141322012073,3076.441043813651,3076.441043813651,21076.44104381365,0.0,3076.441043813651,0.0,21090.000000001903,21090.000000000266,0.0,0,,0.0,0.0,,0.0,0.5,26.955456453907942,26.900450439602142,0.16579128336151933,0.1824902587113732,21076.44104381365,1.1709133913229806,False,0,0,1
2025-07-20 00:45:00,1827,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14764.580094265439,1735.4199057345613,0.0,0.3856488679410136,0.0,0.3856488679410136,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900450439602142,26.8877765505368,0.1824902587113732,0.20505588457355206,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:00:00,1828,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20264.58009426715,1735.4199057328515,0.0,0.3856488679406337,0.0,0.3856488679406337,3.7991831902672857e-13,0.0,3.7991831902672857e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8877765505368,26.832048456733023,0.20505588457355206,0.22761022762277752,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:15:00,1829,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16499.99999999998,14764.580094267129,1735.4199057328533,0.0,0.3856488679406341,0.0,0.3856488679406341,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.7499999999999992,6.883604505632035,2396.999999999999,2396.999999999999,20397.0,0.0,2396.999999999999,0.0,21090.000000001903,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.832048456733023,26.81593607675179,0.22761022762277752,0.2501532935004784,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:30:00,1830,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20299.3068237881,1700.6931762118984,0.0,0.37793181693597744,0.0,0.37793181693597744,0.007717051004656639,0.0,0.007717051004656639,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81593607675179,26.756392200983967,0.2501532935004784,0.27223171109871686,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:45:00,1831,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.000000000004,15249.306823788105,1250.6931762118984,0.0,0.2779318169359774,0.0,0.2779318169359774,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.756392200983967,26.732991275629004,0.27223171109871686,0.2884240894881562,20397.0,1.1331666666666667,False,0,0,1
