timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 02:00:00,1832,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,21095.148961746978,904.8510382530221,0.0,0.2010780085006716,0.0,0.2010780085006716,0.07685380843530581,0.0,0.07685380843530581,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.732991275629004,26.6637647252627,0.2884240894881562,0.30009321044282655,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 02:15:00,1833,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21006.608676879918,20551.757638626896,454.8510382530221,0.0,0.10107800850067158,0.0,0.10107800850067158,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9548458489490872,7.085259388984811,2964.8326932868695,2964.8326932868695,20964.83269328687,0.0,2964.8326932868695,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6637647252627,26.596852164761437,0.30009321044282655,0.3058814968370196,20964.83269328687,1.164712927404826,False,0,0,1
2025-07-20 02:30:00,1834,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000002947,21995.14896174992,4.851038253025763,0.0,0.0010780085006723919,0.0,0.0010780085006723919,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.000000000000134,7.119741100323624,3090.000000000414,3090.000000000414,21090.000000000415,0.0,3090.000000000414,0.0,21090.000000001903,21090.000000000415,0.0,0,,0.0,0.0,,0.0,0.5,26.596852164761437,26.517311513108954,0.3058814968370196,0.30579188908801563,21090.000000000415,1.1716666666666897,False,0,0,1
2025-07-20 02:45:00,1835,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0010780085006723919,0.0,0.0010780085006723919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108954,26.600983991459234,0.30579188908801563,0.30563899314347165,18000.0,1.0,False,0,0,0
2025-07-20 03:00:00,1836,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600983991459234,26.681978456507277,0.30563899314347165,0.30548617364689995,18000.0,1.0,False,0,0,0
2025-07-20 03:15:00,1837,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20426.633099396415,0.0,0,,0.0,0.0,,0.0,0.5,26.681978456507277,26.756934972077907,0.30548617364689995,0.29853995229920693,18000.0,1.0,False,0,0,0
2025-07-20 03:30:00,1838,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.756934972077907,26.832646953872352,0.29853995229920693,0.2983906823230573,18000.0,1.0,False,0,0,0
2025-07-20 03:45:00,1839,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832646953872544,26.90575401638897,0.2983906823230573,0.2982414869818958,18000.0,1.0,False,0,0,0
2025-07-20 04:00:00,1840,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.90575401638897,26.97629900727457,0.2982414869818958,0.29809236623840485,18000.0,1.0,False,0,0,0
2025-07-20 04:15:00,1841,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16499.9999999999,16324.115477307341,175.8845226925606,0.0,0.03908544948723569,0.0,0.03908544948723569,0.03908544948723569,0.0,0.03908544948723569,0.1,2,14000.0,22000.0,0.7499999999999956,6.883604505632034,2396.9999999999877,2396.9999999999877,20396.99999999999,0.0,2396.9999999999877,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.97629900727457,26.92190287732486,0.29809236623840485,0.3002395902126608,20396.99999999999,1.133166666666666,False,0,0,1
2025-07-20 04:30:00,1842,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21824.115477307438,175.8845226925606,0.0,0.03908544948723569,0.0,0.03908544948723569,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92190287732486,26.824495741717783,0.3002395902126608,0.30238574057492956,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 04:45:00,1843,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21374.115477307438,625.8845226925606,0.0,0.1390854494872357,0.0,0.1390854494872357,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.824495741717783,26.728999843795922,0.30238574057492956,0.3104058178620172,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:00:00,1844,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21824.115477307438,175.8845226925623,0.0,0.03908544948723607,0.0,0.03908544948723607,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.728999843795922,26.628718353594767,0.3104058178620172,0.3125468851104613,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:15:00,1845,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03908544948723607,0.0,0.03908544948723607,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.628718353594767,26.525806317491387,0.3125468851104613,0.3123906116679061,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:30:00,1846,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.525806317491387,26.421677958726455,0.3123906116679061,0.31223441636207216,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:45:00,1847,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000001903,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.421677958726455,26.316428098948993,0.31223441636207216,0.3120782991538911,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:00:00,1848,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,17512.129978951165,17512.129978951165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7960059081341438,6.936792684164082,2524.528377347847,2524.528377347847,20357.548377347848,0.0,2357.548377347847,0.0,21090.000000001903,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.316428098948993,26.243817362185226,0.3120782991538911,0.3119222600043142,20524.528377347848,1.1402515765193248,False,0,0,1
2025-07-20 06:15:00,1849,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000001903,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.243817362185226,26.13644629602052,0.3119222600043142,0.31176629887431206,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000001903,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.13644629602052,26.028278110370575,0.31176629887431206,0.3116104157248749,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:45:00,1851,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000001903,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.028278110370575,25.922806946584526,0.3116104157248749,0.31732961051701253,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000001903,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.922806946584526,25.813387800132265,0.31732961051701253,0.317170945711754,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000001903,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.813387800132265,25.70354303872979,0.317170945711754,0.31701236023889817,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000001903,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.70354303872979,25.59340467491468,0.31701236023889817,0.31685385405877875,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000001903,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.59340467491468,25.486482881747826,0.31685385405877875,0.3225704271317494,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.486482881747826,25.541146418900738,0.3225704271317494,0.32240914191818354,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.541146418900738,25.595000967080814,0.32240914191818354,0.32224793734722446,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.595000967080814,25.64819282256962,0.32224793734722446,0.3220868133785509,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.64819282256962,25.70086899928336,0.3220868133785509,0.3219257699718616,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.70086899928336,25.75317661116239,0.3219257699718616,0.3217648070868757,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.75317661116239,25.8052622540653,0.3217648070868757,0.3216039246833323,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.8052622540653,25.857271389814816,0.3216039246833323,0.3214431227209907,18000.0,1.0,False,0,0,0
2025-07-20 09:45:00,1863,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.857271389814816,25.9093477350335,0.3214431227209907,0.3212824011596302,18000.0,1.0,False,0,0,0
2025-07-20 10:00:00,1864,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000001903,20267.1,0.0,0,,0.0,0.0,,0.0,0.5,25.9093477350335,25.96163265738668,0.3212824011596302,0.3211217599590504,18000.0,1.0,False,0,0,0
2025-07-20 10:15:00,1865,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96163265738668,26.01426458181842,0.3211217599590504,0.3209611990790709,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01426458181842,26.067378409323435,0.3209611990790709,0.3208007184795314,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.067378409323435,26.12110495074426,0.3208007184795314,0.32064031812029165,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3284.28,3284.28,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12110495074426,26.175570378018598,0.32064031812029165,0.3204799979612315,18000.0,1.0,False,0,0,0
2025-07-20 11:15:00,1869,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3284.28,3284.28,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.175570378018598,26.23089569522703,0.3204799979612315,0.32031975796225093,18000.0,1.0,False,0,0,0
2025-07-20 11:30:00,1870,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3284.28,3284.28,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23089569522703,26.28719623170655,0.32031975796225093,0.3201595980832698,18000.0,1.0,False,0,0,0
2025-07-20 11:45:00,1871,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3284.28,3284.28,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.28719623170655,26.344581159400782,0.3201595980832698,0.31999951828422823,18000.0,1.0,False,0,0,0
2025-07-20 12:00:00,1872,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3131.7,3131.7,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.344581159400782,26.23815303651411,0.31999951828422823,0.31983951852508613,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3131.7,3131.7,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23815303651411,26.13731050442409,0.31983951852508613,0.3255545987658236,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3131.7,3131.7,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.13731050442409,26.03536743460766,0.3255545987658236,0.3253918214664407,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3131.7,3131.7,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03536743460766,25.935792997423583,0.3253918214664407,0.3252291255557075,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17600.94,0.0,0.0,399.05999999999995,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.935792997423583,25.879904161813077,0.3252291255557075,0.32506651099292966,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 13:15:00,1877,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17600.94,0.0,0.0,399.05999999999995,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.879904161813077,25.826277457607986,0.32506651099292966,0.32490397773743324,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 13:30:00,1878,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17600.94,0.0,0.0,399.05999999999995,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.826277457607986,25.77496408106662,0.32490397773743324,0.3247415257485645,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 13:45:00,1879,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21544.77496256504,21544.77496256504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9793079528438654,7.10429304961719,3032.641645283195,3032.641645283195,18236.581645283193,0.0,236.58164528319503,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77496408106662,25.6881705139374,0.3247415257485645,0.32457915498569023,21032.641645283195,1.1684800914046218,False,0,0,1
2025-07-20 14:00:00,1880,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000000968,22000.000000000968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000044,7.119741100323657,3090.000000000122,3090.000000000122,19458.300000000123,0.0,1458.3000000001218,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.6881705139374,25.600564412024287,0.32457915498569023,0.3244168654081974,21090.000000000124,1.1716666666666735,False,0,0,1
2025-07-20 14:15:00,1881,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19458.299999999963,0.0,1458.2999999999631,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.600564412024287,25.515601938838607,0.3244168654081974,0.3242546569754933,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-20 14:30:00,1882,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,19458.2999999999,0.0,1458.299999999903,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.515601938838607,25.43329641894522,0.3242546569754933,0.3240925296470056,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-20 14:45:00,1883,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999999232,21999.999999999232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999651,7.1197411003235995,3089.999999999903,3089.999999999903,19458.2999999999,0.0,1458.299999999903,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.43329641894522,25.353651770977137,0.3240925296470056,0.3239304833821821,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-20 15:00:00,1884,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,20088.780000000064,0.0,2088.7800000000652,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.353651770977137,25.27666247976539,0.3239304833821821,0.323768518140491,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-20 15:15:00,1885,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19395.78,0.0,1395.78,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27666247976539,25.243563608928223,0.323768518140491,0.3236066338814208,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 15:30:00,1886,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20880.972785740585,20880.972785740585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.949135126624572,7.0806899224358535,2949.0025710033137,2949.0025710033137,19947.782571003314,0.0,1947.7825710033137,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.243563608928223,25.179991526722375,0.3236066338814208,0.3234448305644801,20949.002571003315,1.1638334761668507,False,0,0,1
2025-07-20 15:45:00,1887,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,19395.78,0.0,1395.7799999999995,0.0,21090.000000001903,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.179991526722375,25.151813372752603,0.3234448305644801,0.32328310814919786,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:00:00,1888,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,822.9,822.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17183.324882466215,17183.324882466215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7810602219302825,6.920112863383049,2483.0989351907433,2483.0989351907433,19660.198935190743,0.0,1660.1989351907432,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.151813372752603,25.120819628684583,0.32328310814919786,0.3231214665951233,20483.098935190745,1.1379499408439302,False,0,0,1
2025-07-20 16:15:00,1889,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,822.9,822.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.120819628684583,25.055988600227217,0.3231214665951233,0.32295990586182577,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:30:00,1890,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,822.9,822.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20267.1,0.0,2267.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.055988600227217,24.99358923019326,0.32295990586182577,0.32279842590889485,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:45:00,1891,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,822.9,822.9,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21887.308831260452,21887.308831260452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9948776741482024,7.115970588542128,3075.800912738817,3075.800912738817,20252.900912738816,0.0,2252.9009127388167,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.99358923019326,24.93439771783386,0.32279842590889485,0.3226370266959404,21075.800912738818,1.17087782848549,False,0,0,1
2025-07-20 17:00:00,1892,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93439771783386,25.041641730671046,0.3226370266959404,0.32247570818259247,18000.0,1.0,False,0,0,0
2025-07-20 17:15:00,1893,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.041641730671046,25.150157991300432,0.32247570818259247,0.3223144703285012,18000.0,1.0,False,0,0,0
2025-07-20 17:30:00,1894,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.150157991300432,25.25985905082841,0.3223144703285012,0.32215331309333695,18000.0,1.0,False,0,0,0
2025-07-20 17:45:00,1895,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25985905082841,25.37065026492713,0.32215331309333695,0.3219922364367903,18000.0,1.0,False,0,0,0
2025-07-20 18:00:00,1896,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.37065026492713,25.48243021105196,0.3219922364367903,0.3218312403185719,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.48243021105196,25.595091134617206,0.3218312403185719,0.32167032469841267,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.595091134617206,25.708519422219815,0.32167032469841267,0.32150948953606345,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.708519422219815,25.82259609988504,0.32150948953606345,0.32134873479129544,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.82259609988504,25.93719735420091,0.32134873479129544,0.3211880604238998,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.93719735420091,26.052195074110262,0.3211880604238998,0.32102746639368784,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,4.8060341686342944,0.0,0.0010680075930298433,-0.0010680075930298433,0.0,0.0010680075930298433,0.0010680075930298433,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.052195074110262,26.16742136578438,0.32102746639368784,0.3207943977968341,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,454.80603416863374,0.0,0.10106800759302972,-0.10106800759302972,0.0,0.09999999999999988,0.09999999999999988,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.16742136578438,26.27940246721604,0.3207943977968341,0.31376796747340924,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,904.8060341686336,0.0,0.20106800759302967,-0.20106800759302967,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27940246721604,26.38801977971894,0.31376796747340924,0.2999515721042765,18000.0,1.0,False,0,0,0
2025-07-20 20:15:00,1905,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1354.8060341686335,0.0,0.30106800759302965,-0.30106800759302965,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.38801977971894,26.493152626415366,0.2999515721042765,0.2793486066719587,18000.0,1.0,False,0,0,0
2025-07-20 20:30:00,1906,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1804.8060341686335,0.0,0.4010680075930297,-0.4010680075930297,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.493152626415366,26.59467886170688,0.2793486066719587,0.2519624644614876,18000.0,1.0,False,0,0,0
2025-07-20 20:45:00,1907,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2244.2553191489346,0.0,0.4987234042553188,-0.4987234042553188,0.0,0.09765539666228912,0.09765539666228912,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59467886170688,26.692554616875462,0.2519624644614876,0.21795581717930318,18000.0,1.0,False,0,0,0
2025-07-20 21:00:00,1908,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489344,0.0,0.39872340425531877,-0.39872340425531877,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.692554616875462,26.79332708226192,0.21795581717930318,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-20 21:15:00,1909,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191489344,0.0,0.29872340425531874,-0.29872340425531874,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.79332708226192,26.896835441189882,0.1907596514816294,0.17037056212767399,18000.0,1.0,False,0,0,0
2025-07-20 21:30:00,1910,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6895.219451949533,6895.219451949533,0.0,894.2553191489363,0.0,0.19872340425531917,-0.19872340425531917,0.0,0.09999999999999956,0.09999999999999956,0.1,0,4330.0,8000.0,0.8619024314936916,6.987470476183129,986.7976509456412,986.7976509456412,18986.797650945642,0.0,986.7976509456412,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896835441189882,26.951205945121316,0.17037056212767399,0.1567851455792651,18986.797650945642,1.0548220917192024,False,1,0,0
2025-07-20 21:45:00,1911,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999955,7999.999999999955,0.0,444.2553191489351,0.0,0.0987234042553189,-0.0987234042553189,0.0,0.10000000000000027,0.10000000000000027,0.1,0,4330.0,8000.0,0.9999999999999944,7.1047957371225525,1125.9999999999945,1125.9999999999945,19125.999999999993,0.0,1125.9999999999945,0.0,21090.000000001903,21090.000000047625,0.0,0,,0.0,0.0,,0.0,0.5,26.951205945121316,27.0,0.1567851455792651,0.15,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-20 22:00:00,1912,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724366,21953.324076392593,5.74468085106495,0.0,0.0012765957446811,0.0,0.0012765957446811,0.0012765957446811,0.0987234042553189,0.1,0.1,2,14000.0,22000.0,0.9981394889656209,7.118375603944342,3084.842663412701,3084.842663412701,21084.842663412703,0.0,3084.842663412701,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.94670006606431,0.15,0.15000000000000002,21084.842663412703,1.1713801479673724,False,0,0,1
2025-07-20 22:15:00,1913,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148935,455.74468085106497,0.0,0.1012765957446811,0.0,0.1012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.937376855169543,0.15000000000000002,0.15587500000000004,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 22:30:00,1914,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,17540.08074492608,17534.336064075014,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.7972763974966399,6.938185375545741,2528.050173860686,2528.050173860686,20528.050173860687,0.0,2528.050173860686,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.91615252410091,0.15587500000000004,0.15587206250000007,20528.050173860687,1.1404472318811494,False,0,0,1
2025-07-20 22:45:00,1915,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,21999.999999998912,21999.999999998912,0.0,0.0,0.0,0.0,0.0,0.001276595744681092,0.0,0.001276595744681092,0.1,2,14000.0,22000.0,0.9999999999999506,7.119741100323588,3089.999999999863,3089.999999999863,21089.99999999986,0.0,3089.999999999863,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91615252410091,26.86064362117958,0.15587206250000007,0.15579412646875007,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-20 23:00:00,1916,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86064362117958,26.84565585818817,0.15579412646875007,0.15571622940551572,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 23:15:00,1917,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912059205,21604.148912059205,0.0,181.7256745204696,0.0,0.04038348322677102,-0.04038348322677102,0.0,0.04038348322677102,0.04038348322677102,0.1,2,14000.0,22000.0,0.9820067687299638,7.106340959505374,3040.12276291946,3040.12276291946,21040.122762919462,0.0,3040.12276291946,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818817,26.789942084001726,0.15571622940551572,0.15289492813682035,21040.122762919462,1.1688957090510812,False,0,0,1
2025-07-20 23:30:00,1918,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476391108,0.0,0.02013479216975802,-0.02013479216975802,0.0,0.020248691057013005,0.020248691057013005,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001726,26.895969785778316,0.15289492813682035,0.15145062794382816,18000.0,1.0,False,0,0,0
2025-07-20 23:45:00,1919,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476407304,0.0,0.02013479216979401,-0.02013479216979401,0.0,3.5992042679566794e-14,3.5992042679566794e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778316,27.0,0.15145062794382816,0.15000704990093003,18000.0,1.0,False,0,0,0
2025-07-21 00:00:00,1920,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023269084,17474.67758803316,359.393435235926,0.0,0.07986520783020577,0.0,0.07986520783020577,0.07986520783020577,0.02013479216979401,0.09999999999999978,0.1,2,14000.0,22000.0,0.8106395919667765,6.952602255873467,2565.0929489319046,2565.0929489319046,20565.092948931906,0.0,2565.0929489319046,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954796,0.15000704990093003,0.15462412733600417,20565.092948931906,1.1425051638295503,False,0,0,1
2025-07-21 00:15:00,1921,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764073,809.393435235926,0.0,0.17986520783020576,0.0,0.17986520783020576,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20496.36,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954796,26.955038148386446,0.15462412733600417,0.16511389623236078,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 00:30:00,1922,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.01801820119,20632.624582965425,1259.3934352357646,0.0,0.27986520783016994,0.0,0.27986520783016994,0.09999999999996417,0.0,0.09999999999996417,0.1,2,14000.0,22000.0,0.9950917281000541,7.116128849152247,3076.394270293351,3076.394270293351,21076.39427029335,0.0,3076.394270293351,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386446,26.899842072658576,0.16511389623236078,0.18147342024426708,21076.39427029335,1.170910792794075,False,0,0,1
