timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 00:45:00,1923,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.02033407008,1549.9796659299209,0.0,0.34443992576220467,0.0,0.34443992576220467,0.06457471793203473,0.0,0.06457471793203473,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658576,26.885780803858754,0.18147342024426708,0.20161852917267448,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 01:00:00,1924,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20450.02033406943,1549.9796659305684,0.0,0.34443992576234855,0.0,0.34443992576234855,1.438849039914203e-13,0.0,1.438849039914203e-13,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858754,26.828673134331527,0.20161852917267448,0.22175356554662612,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 01:15:00,1925,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21631.443335561828,20511.26831498968,1120.1750205721473,0.0,0.24892778234936608,0.0,0.24892778234936608,0.09551214341298248,0.0,0.09551214341298248,0.1,2,14000.0,22000.0,0.9832474243437195,7.107279013401151,3043.5618602807904,3043.5618602807904,21043.56186028079,0.0,3043.5618602807904,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828673134331527,26.76947957888338,0.22175356554662612,0.23626719597687806,21043.56186028079,1.1690867700155996,False,0,0,1
2025-07-21 01:30:00,1926,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20533.76643343601,19413.591412863596,1120.175020572413,0.0,0.2489277823494251,0.0,0.2489277823494251,5.900835375882707e-14,0.0,5.900835375882707e-14,0.1,2,14000.0,22000.0,0.9333530197016368,7.067802815332607,2905.2545706129326,2905.2545706129326,20905.25457061293,0.0,2905.2545706129326,0.0,21090.000000001903,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.76947957888338,26.716839886498004,0.23626719597687806,0.2507735695919184,20905.25457061293,1.1614030317007185,False,0,0,1
2025-07-21 01:45:00,1927,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,5999.999999999998,4879.824979427585,1120.175020572413,0.0,0.2489277823494251,0.0,0.2489277823494251,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.7499999999999998,6.864988558352403,873.9999999999998,873.9999999999998,18874.0,0.0,873.9999999999998,0.0,21090.000000001903,20813.700000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.716839886498004,26.77143255674473,0.2507735695919184,0.26527269002015114,18874.0,1.0485555555555555,False,1,0,0
2025-07-21 02:00:00,1928,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,6000.0,4879.824979427586,1120.1750205724138,0.0,0.24892778234942528,0.0,0.24892778234942528,1.942890293094024e-16,0.0,1.942890293094024e-16,0.1,0,4330.0,8000.0,0.75,6.864988558352403,874.0,874.0,18874.0,0.0,874.0,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.77143255674473,26.823604704039546,0.26527269002015114,0.2797645608881698,18874.0,1.0485555555555555,False,1,0,0
2025-07-21 02:15:00,1929,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,7372.20983474462,6702.034814172213,670.1750205724065,0.0,0.14892778234942367,0.0,0.14892778234942367,0.10000000000000162,0.0,0.10000000000000162,0.1,0,4330.0,8000.0,0.9215262293430775,7.041953219965022,1046.8984391778222,1046.8984391778222,19046.89843917782,0.0,1046.8984391778222,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.823604704039546,26.859665964841078,0.2797645608881698,0.28837418582075436,19046.89843917782,1.0581610243987678,False,1,0,0
2025-07-21 02:30:00,1930,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,8000.0,7779.824979427603,220.17502057239744,0.0,0.048927782349421654,0.0,0.048927782349421654,0.100000000000002,0.0,0.100000000000002,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.859665964841078,26.885261915430565,0.28837418582075436,0.2911045059408725,19126.0,1.0625555555555555,False,1,0,0
2025-07-21 02:45:00,1931,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,7999.999999999943,7999.999999999943,0.0,0.0,0.0,0.0,0.0,0.048927782349421654,0.0,0.048927782349421654,0.1,0,4330.0,8000.0,0.9999999999999928,7.104795737122557,1125.999999999992,1125.999999999992,19125.999999999993,0.0,1125.999999999992,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.885261915430565,26.906864672767785,0.2911045059408725,0.2909589536879021,19125.999999999993,1.0625555555555553,False,1,0,0
2025-07-21 03:00:00,1932,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,8000.000000002829,8000.000000002829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000003537,7.104795737122557,1126.0000000003984,1126.0000000003984,19126.0000000004,0.0,1126.0000000003984,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.906864672767785,26.926138558983446,0.2909589536879021,0.29081347421105813,19126.0000000004,1.0625555555555777,False,1,0,0
2025-07-21 03:15:00,1933,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,7999.999999999996,8000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,0.9999999999999996,7.104795737122557,1125.9999999999995,1125.9999999999995,19126.0,0.0,1125.9999999999995,0.0,21090.000000001903,20902.521152214973,0.0,0,,0.0,0.0,,0.0,0.5,26.926138558983446,26.94309667397765,0.29081347421105813,0.29066806747395263,19126.0,1.0625555555555555,False,1,0,0
2025-07-21 03:30:00,1934,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,8000.0000000344935,8000.0000000344935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000043117,7.104795737125769,1126.000000004346,1126.000000004346,19126.000000004347,0.0,1126.000000004346,0.0,21090.000000001903,21076.500000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.94309667397765,26.95776149619884,0.29066806747395263,0.2905227334402157,19126.000000004347,1.062555555555797,False,1,0,0
2025-07-21 03:45:00,1935,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,8000.0,7949.148286150798,50.851713849204195,0.0,0.01130038085537871,0.0,0.01130038085537871,0.01130038085537871,0.0,0.01130038085537871,0.1,0,4330.0,8000.0,1.0,7.104795737122558,1126.0,1126.0,19126.0,0.0,1126.0,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.95776149619884,26.97054617726855,0.2905227334402157,0.2910413694487491,19126.0,1.0625555555555555,False,1,0,0
2025-07-21 04:00:00,1936,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,7811.766350280494,7634.336779031665,177.42957124882903,0.0,0.039428793610850894,0.0,0.039428793610850894,0.028128412755472183,0.0,0.028128412755472183,0.1,0,4330.0,8000.0,0.9764707937850619,7.086900067911204,1102.2825601353425,1102.2825601353425,19102.282560135343,0.0,1102.2825601353425,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.97054617726855,26.983469186406467,0.2910413694487491,0.29321229038866226,19102.282560135343,1.061237920007519,False,1,0,0
2025-07-21 04:15:00,1937,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,7077.1309690869475,6861.812037192769,215.31893189417906,0.0,0.04784865153203979,0.0,0.04784865153203979,0.008419857921188899,0.0,0.008419857921188899,0.1,0,4330.0,8000.0,0.8846413711358685,7.009013853200952,1009.7185021049554,1009.7185021049554,19009.718502104955,0.0,1009.7185021049554,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.983469186406467,27.0,0.29321229038866226,0.2958767925209753,19009.718502104955,1.0560954723391642,False,1,0,0
2025-07-21 04:30:00,1938,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04784865153203979,0.0,0.04784865153203979,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.90083443415768,0.2958767925209753,0.29572885412471484,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 04:45:00,1939,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90083443415768,26.800214997170652,0.29572885412471484,0.2955809896976525,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:00:00,1940,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.800214997170652,26.698213787811568,0.2955809896976525,0.2954331992028037,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:15:00,1941,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.698213787811568,26.594910839890716,0.2954331992028037,0.2952854826032023,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:30:00,1942,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.594910839890716,26.493768768187287,0.2952854826032023,0.30101283986190075,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 05:45:00,1943,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,13.5,13.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.5,0.0,3076.5,0.0,21090.000000001903,21076.5,0.0,0,,0.0,0.0,,0.0,0.5,26.493768768187287,26.388113397606606,0.30101283986190075,0.30086233344196983,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:00:00,1944,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000001903,20813.7,0.0,0,,0.0,0.0,,0.0,0.5,26.388113397606606,26.281440405880023,0.30086233344196983,0.30071190227524885,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:15:00,1945,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.281440405880023,26.17385771009453,0.30071190227524885,0.30056154632411125,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:30:00,1946,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.17385771009453,26.06547908524042,0.30056154632411125,0.3004112655509492,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 06:45:00,1947,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,276.3,276.3,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20813.7,0.0,2813.7,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.06547908524042,25.956423665970732,0.3004112655509492,0.30026105991817376,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:00:00,1948,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.956423665970732,25.850190425471922,0.30026105991817376,0.30598592938821473,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:15:00,1949,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.850190425471922,25.740138649301915,0.30598592938821473,0.30583293642352066,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:30:00,1950,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.740138649301915,25.629794435177338,0.30583293642352066,0.3056800199553089,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 07:45:00,1951,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,593.64,593.64,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20496.36,0.0,2496.36,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.629794435177338,25.519292949609007,0.3056800199553089,0.3055271799453313,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 08:00:00,1952,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.519292949609007,25.5737719301302,0.3055271799453313,0.30537441635535867,18000.0,1.0,False,0,0,0
2025-07-21 08:15:00,1953,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.5737719301302,25.62744295980961,0.30537441635535867,0.305221729147181,18000.0,1.0,False,0,0,0
2025-07-21 08:30:00,1954,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.62744295980961,25.680452329089313,0.305221729147181,0.3050691182826074,18000.0,1.0,False,0,0,0
2025-07-21 08:45:00,1955,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1006.14,1006.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16993.86,0.0,0.0,1006.14,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.680452329089313,25.73294704607888,0.3050691182826074,0.30491658372346614,18000.0,1.0,False,0,0,0
2025-07-21 09:00:00,1956,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.73294704607888,25.785074218944686,0.30491658372346614,0.3047641254316044,18000.0,1.0,False,0,0,0
2025-07-21 09:15:00,1957,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.785074218944686,25.83698043780382,0.3047641254316044,0.30461174336888863,18000.0,1.0,False,0,0,0
2025-07-21 09:30:00,1958,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.83698043780382,25.88881115876981,0.30461174336888863,0.3044594374972042,18000.0,1.0,False,0,0,0
2025-07-21 09:45:00,1959,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1211.82,1211.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16788.18,0.0,0.0,1211.82,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.88881115876981,25.94071009278812,0.3044594374972042,0.30430720777845566,18000.0,1.0,False,0,0,0
2025-07-21 10:00:00,1960,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.94071009278812,25.99281860187893,0.30430720777845566,0.30415505417456645,18000.0,1.0,False,0,0,0
2025-07-21 10:15:00,1961,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.99281860187893,26.0452751053729,0.30415505417456645,0.30400297664747916,18000.0,1.0,False,0,0,0
2025-07-21 10:30:00,1962,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.0452751053729,26.098214498682925,0.30400297664747916,0.30385097515915543,18000.0,1.0,False,0,0,0
2025-07-21 10:45:00,1963,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1119.18,1119.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16880.82,0.0,0.0,1119.18,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.098214498682925,26.151767587101105,0.30385097515915543,0.30369904967157585,18000.0,1.0,False,0,0,0
2025-07-21 11:00:00,1964,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,441.9,441.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.151767587101105,26.206060537045936,0.30369904967157585,0.3035472001467401,18000.0,1.0,False,0,0,0
2025-07-21 11:15:00,1965,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,441.9,441.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.206060537045936,26.26121434710984,0.3035472001467401,0.30339542654666674,18000.0,1.0,False,0,0,0
2025-07-21 11:30:00,1966,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,441.9,441.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.26121434710984,26.317344341172515,0.30339542654666674,0.3032437288333934,18000.0,1.0,False,0,0,0
2025-07-21 11:45:00,1967,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,441.9,441.9,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17558.1,0.0,0.0,441.9,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.317344341172515,26.374559685751002,0.3032437288333934,0.3030921069689767,18000.0,1.0,False,0,0,0
2025-07-21 12:00:00,1968,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,836.52,836.52,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.374559685751002,26.267962933653607,0.3030921069689767,0.3029405609154922,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:15:00,1969,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,836.52,836.52,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,26.267962933653607,26.163577720892178,0.3029405609154922,0.30278909063503445,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:30:00,1970,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,836.52,836.52,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.163577720892178,26.06148689798312,0.30278909063503445,0.30263769608971697,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 12:45:00,1971,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,836.52,836.52,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20253.48,0.0,2253.48,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06148689798312,25.961765538817552,0.30263769608971697,0.3024863772416721,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 13:00:00,1972,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19239.54,0.0,1239.54,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.961765538817552,25.905730607661702,0.3024863772416721,0.3023351340530513,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 13:15:00,1973,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19239.54,0.0,1239.54,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.905730607661702,25.85195862969871,0.3023351340530513,0.3021839664860248,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 13:30:00,1974,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,21177.570511256305,21177.570511256305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9626168414207411,7.091399580525534,2986.3738844182944,2986.3738844182944,19828.913884418296,0.0,1828.9138844182944,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.85195862969871,25.765419017729915,0.3021839664860248,0.3020328745027818,20986.373884418295,1.1659096602454608,False,0,0,1
2025-07-21 13:45:00,1975,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1157.46,1157.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999917,21999.99999999917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999623,7.119741100323597,3089.9999999998954,3089.9999999998954,19932.539999999895,0.0,1932.5399999998954,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.765419017729915,25.67526495380121,0.3020328745027818,0.3018818580655305,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-21 14:00:00,1976,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000001448,22000.000000001448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000657,7.119741100323673,3090.0000000001824,3090.0000000001824,20288.400000000183,0.0,2288.4000000001824,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.67526495380121,25.58773144566386,0.3018818580655305,0.30173091713649774,21090.000000000182,1.1716666666666768,False,0,0,1
2025-07-21 14:15:00,1977,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20288.400000000085,0.0,2288.4000000000847,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.58773144566386,25.502841157913952,0.30173091713649774,0.3015800516779295,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-21 14:30:00,1978,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20288.399999999965,0.0,2288.3999999999633,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.502841157913952,25.42060741741326,0.3015800516779295,0.30142926165209055,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-21 14:45:00,1979,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.6,801.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,20288.399999999845,0.0,2288.3999999998427,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.42060741741326,25.3410341450788,0.30142926165209055,0.3012785470212645,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-21 15:00:00,1980,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20535.299999999945,0.0,2535.2999999999447,0.0,21090.000000001903,20858.28,0.0,0,,0.0,0.0,,0.0,0.5,25.3410341450788,25.264115828012738,0.3012785470212645,0.3011279077477539,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-21 15:15:00,1981,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19842.3,0.0,1842.3,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.264115828012738,25.23108753209168,0.3011279077477539,0.30097734379388,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 15:30:00,1982,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20797.63505539408,20797.63505539408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9453470479724582,7.07763171004081,2938.502016979654,2938.502016979654,20383.802016979655,0.0,2383.8020169796537,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.23108753209168,25.168210660795637,0.30097734379388,0.3008268551219831,20938.502016979655,1.1632501120544252,False,0,0,1
2025-07-21 15:45:00,1983,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,554.7,554.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19842.3,0.0,1842.3,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.168210660795637,25.140098774196705,0.3008268551219831,0.3006764416944221,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 16:00:00,1984,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,231.72,231.72,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19878.46163633792,19878.46163633792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9035664380153601,7.04239170281189,2822.686166178578,2822.686166178578,20590.966166178576,0.0,2590.966166178578,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.140098774196705,25.088957399091523,0.3006764416944221,0.3005261034735749,20822.686166178577,1.1568158981210321,False,0,0,1
2025-07-21 16:15:00,1985,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,231.72,231.72,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.088957399091523,25.024305595675617,0.3005261034735749,0.3003758404218381,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:30:00,1986,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,231.72,231.72,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20858.28,0.0,2858.28,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.024305595675617,24.962084442542263,0.3003758404218381,0.30022565250162725,21090.0,1.1716666666666666,False,0,0,1
2025-07-21 16:45:00,1987,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,231.72,231.72,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19304.08335866137,19304.08335866137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774583344846077,7.018863964925408,2750.3145031913327,2750.3145031913327,20518.594503191332,0.0,2518.594503191333,0.0,21090.000000001903,20518.594503191332,0.0,0,,0.0,0.0,,0.0,0.5,24.962084442542263,24.922444335657897,0.30022565250162725,0.3000755396753765,20750.314503191334,1.1527952501772962,False,0,0,1
2025-07-21 17:00:00,1988,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.922444335657897,25.02975558626982,0.3000755396753765,0.2999255019055388,18000.0,1.0,False,0,0,0
2025-07-21 17:15:00,1989,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02975558626982,25.13833870646146,0.2999255019055388,0.29977553915458605,18000.0,1.0,False,0,0,0
2025-07-21 17:30:00,1990,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13833870646146,25.24810624946666,0.29977553915458605,0.2996256513850088,18000.0,1.0,False,0,0,0
2025-07-21 17:45:00,1991,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,121.74,121.74,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17878.26,0.0,0.0,121.74,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24810624946666,25.358963573073037,0.2996256513850088,0.2994758385593163,18000.0,1.0,False,0,0,0
2025-07-21 18:00:00,1992,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358963573073037,25.470809256839548,0.2994758385593163,0.2993261006400367,18000.0,1.0,False,0,0,0
2025-07-21 18:15:00,1993,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470809256839548,25.58353554827224,0.2993261006400367,0.2991764375897167,18000.0,1.0,False,0,0,0
2025-07-21 18:30:00,1994,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000001903,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.58353554827224,25.69702883604804,0.2991764375897167,0.29902684937092183,18000.0,1.0,False,0,0,0
2025-07-21 18:45:00,1995,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,12.3,12.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17987.7,0.0,0.0,12.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69702883604804,25.811170148260484,0.29902684937092183,0.2988773359462364,18000.0,1.0,False,0,0,0
2025-07-21 19:00:00,1996,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.811170148260484,25.925835673554243,0.2988773359462364,0.29872789727826327,18000.0,1.0,False,0,0,0
2025-07-21 19:15:00,1997,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925835673554243,26.04089730291723,0.29872789727826327,0.29857853332962414,18000.0,1.0,False,0,0,0
2025-07-21 19:30:00,1998,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04089730291723,26.156223189810575,0.29857853332962414,0.29842924406295934,18000.0,1.0,False,0,0,0
2025-07-21 19:45:00,1999,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,156.84451545117014,0.0,0.034854336766926695,-0.034854336766926695,0.0,0.034854336766926695,0.034854336766926695,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.156223189810575,26.270501992372466,0.29842924406295934,0.29591220764969645,18000.0,1.0,False,0,0,0
2025-07-21 20:00:00,2000,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,606.8445154511699,0.0,0.13485433676692662,-0.13485433676692662,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270501992372466,26.38140408143674,0.29591220764969645,0.28660295149377063,18000.0,1.0,False,0,0,0
2025-07-21 20:15:00,2001,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1056.8445154511699,0.0,0.23485433676692663,-0.23485433676692663,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.38140408143674,26.48880885282638,0.28660295149377063,0.2705048717050532,18000.0,1.0,False,0,0,0
2025-07-21 20:30:00,2002,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1506.8445154511699,0.0,0.3348543367669266,-0.3348543367669266,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.48880885282638,26.592594233234713,0.2705048717050532,0.24762136269536061,18000.0,1.0,False,0,0,0
2025-07-21 20:45:00,2003,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1956.8445154511699,0.0,0.43485433676692664,-0.43485433676692664,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592594233234713,26.692637295466188,0.2476213626953606,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-21 21:00:00,2004,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.403252375822,0.0,0.42853405608351597,-0.42853405608351597,0.0,0.006320280683410673,0.006320280683410673,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692637295466188,26.792403186286375,0.21795581717930324,0.18873447133025736,18000.0,1.0,False,0,0,0
2025-07-21 21:15:00,2005,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.4032523758217,0.0,0.32853405608351594,-0.32853405608351594,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000327,0.0,0,,0.0,0.0,,0.0,0.5,26.792403186286375,26.894910632629998,0.18873447133025736,0.16632121441500558,18000.0,1.0,False,0,0,0
2025-07-21 21:30:00,2006,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.967199938705,6370.967199938705,0.0,1028.4032523758217,0.0,0.22853405608351593,-0.22853405608351593,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.7963708999923381,6.919384712423713,920.7418671922768,920.7418671922768,18920.741867192275,0.0,920.7418671922768,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894910632629998,26.95221774600046,0.16632121441500558,0.15071264238908097,18920.741867192275,1.0511523259551263,False,1,0,0
2025-07-21 21:45:00,2007,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999882,7999.999999999882,0.0,578.4032523758216,0.0,0.1285340560835159,-0.1285340560835159,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.9999999999999852,7.104795737122547,1125.999999999985,1125.999999999985,19125.999999999985,0.0,1125.999999999985,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95221774600046,27.0,0.15071264238908097,0.1419053529100389,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-21 22:00:00,2008,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.4032523758215,0.0,0.028534056083515887,-0.028534056083515887,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986636972244437,0.1419053529100389,0.1398959453366059,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:15:00,2009,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16178.403252375821,321.5967476241785,0.0,0.0714659439164841,0.0,0.0714659439164841,0.0714659439164841,0.028534056083515887,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986636972244437,26.976083006753203,0.1398959453366059,0.14402462156903106,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:30:00,2010,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15728.403252375821,771.5967476241784,0.0,0.1714659439164841,0.0,0.1714659439164841,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976083006753203,26.968185449669654,0.14402462156903106,0.15402623346334,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 22:45:00,2011,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15278.403252375821,1221.5967476241785,0.0,0.2714659439164841,0.0,0.2714659439164841,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.968185449669654,26.962795837149173,0.15402623346334,0.16989784455170176,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:00:00,2012,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15728.403252375821,771.5967476241785,0.0,0.17146594391648412,0.0,0.17146594391648412,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.962795837149173,26.953020443550116,0.16989784455170176,0.17988651983451937,20397.0,1.1331666666666667,False,0,0,1
2025-07-21 23:15:00,2013,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16178.403252375823,321.5967476241767,0.0,0.07146594391648371,0.0,0.07146594391648371,0.10000000000000041,0.0,0.10000000000000041,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953020443550116,26.93875877857754,0.17988651983451937,0.18399520077969553,20397.0,1.1331666666666667,False,0,0,1
