timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-21 23:30:00,2014,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19202.26066941871,19202.26066941871,0.0,128.4032523758233,0.0,0.028534056083516293,-0.028534056083516293,0.07146594391648371,0.028534056083516293,0.1,0.1,2,14000.0,22000.0,0.8728300304281231,7.0145632802584235,2737.484844346757,2737.484844346757,20737.484844346756,0.0,2737.484844346757,0.0,21090.000000001903,21090.00000000016,0.0,0,,0.0,0.0,,0.0,0.5,26.93875877857754,26.899648956269413,0.18399520077969553,0.1819647482823277,20737.484844346756,1.1520824913525975,False,0,0,1
2025-07-21 23:45:00,2015,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,578.4032523758233,0.0,0.12853405608351628,-0.12853405608351628,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899648956269413,26.999999999999996,0.1819647482823277,0.17314183275033898,18000.0,1.0,False,0,0,0
2025-07-22 00:00:00,2016,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16499.999999999534,16499.999999999534,0.0,128.40325237582226,0.0,0.028534056083516057,-0.028534056083516057,0.0,0.10000000000000023,0.10000000000000023,0.1,2,14000.0,22000.0,0.7499999999999788,6.8836045056320145,2396.9999999999413,2396.9999999999413,20396.99999999994,0.0,2396.9999999999413,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.977901829472227,0.17314183275033898,0.17111680693698583,20396.99999999994,1.1331666666666633,False,0,0,1
2025-07-22 00:15:00,2017,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16178.403252375821,321.59674762417774,0.0,0.07146594391648395,0.0,0.07146594391648395,0.07146594391648395,0.028534056083516057,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.977901829472227,26.957691028548254,0.17111680693698583,0.17522987273861076,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:30:00,2018,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15728.403252375821,771.5967476241777,0.0,0.17146594391648395,0.0,0.17146594391648395,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.957691028548254,26.939261690348896,0.17522987273861076,0.1852158820073349,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 00:45:00,2019,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16499.999999999996,15278.40325237582,1221.5967476241767,0.0,0.2714659439164837,0.0,0.2714659439164837,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21090.000000001903,21090.00000000014,0.0,0,,0.0,0.0,,0.0,0.5,26.939261690348896,26.922515814312277,0.1852158820073349,0.20107189827142466,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 01:00:00,2020,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,19149.780477599037,17928.183729974855,1221.5967476241822,0.0,0.27146594391648493,0.0,0.27146594391648493,1.2212453270876722e-15,0.0,1.2212453270876722e-15,0.1,2,14000.0,22000.0,0.8704445671635926,7.012330893634705,2730.8723401774787,2730.8723401774787,20730.872340177477,0.0,2730.8723401774787,0.0,21090.000000001903,21090.00000000032,0.0,0,,0.0,0.0,,0.0,0.5,26.922515814312277,26.884115284881958,0.20107189827142466,0.21691998652738245,20730.872340177477,1.1517151300098598,False,0,0,1
2025-07-22 01:15:00,2021,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,17786.262817177423,16382.478391606004,1403.784425571419,0.0,0.3119520945714264,0.0,0.3119520945714264,0.04048615065494149,0.0,0.04048615065494149,0.1,2,14000.0,22000.0,0.8084664916898828,6.950286224459852,2559.0691149643553,2559.0691149643553,20559.069114964354,0.0,2559.0691149643553,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.884115284881958,26.855575791762345,0.21691998652738245,0.23513871209019008,20559.069114964354,1.1421705063869085,False,0,0,1
2025-07-22 01:30:00,2022,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,20565.990316478525,19612.20589090711,953.7844255714153,0.0,0.21195209457142564,0.0,0.21195209457142564,0.10000000000000078,0.0,0.10000000000000078,0.1,2,14000.0,22000.0,0.9348177416581147,7.069015171109467,2909.3147798762943,2909.3147798762943,20909.314779876295,0.0,2909.3147798762943,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.855575791762345,26.800962199594196,0.23513871209019008,0.24747332829021623,20909.314779876295,1.1616285988820163,False,0,0,1
2025-07-22 01:45:00,2023,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15546.215574428586,953.7844255714135,0.0,0.21195209457142522,0.0,0.21195209457142522,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.800962199594196,26.775083752367248,0.24747332829021623,0.25980177718214237,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 02:00:00,2024,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,18116.696703411977,17216.69670341343,899.9999999985484,0.0,0.19999999999967744,0.0,0.19999999999967744,0.011952094571747784,0.0,0.011952094571747784,0.1,2,14000.0,22000.0,0.8234862137914535,6.966074648901262,2600.703784629909,2600.703784629909,20600.70378462991,0.0,2600.703784629909,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.775083752367248,26.73470882375679,0.25980177718214237,0.27142187629353237,20600.70378462991,1.1444835435905505,False,0,0,1
2025-07-22 02:15:00,2025,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.9999999976,21549.999999999083,449.9999999985157,0.0,0.09999999999967016,0.0,0.09999999999967016,0.10000000000000728,0.0,0.10000000000000728,0.1,2,14000.0,22000.0,0.9999999999998909,7.119741100323624,3089.999999999663,3089.999999999663,21089.99999999966,0.0,3089.999999999663,0.0,21090.000000001903,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.73470882375679,26.659910384991207,0.27142187629353237,0.2771611653553663,21089.99999999966,1.1716666666666478,False,0,0,1
2025-07-22 02:30:00,2026,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999967016,0.0,0.09999999999967016,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659910384991207,26.579978648063058,0.2771611653553663,0.2770225847726886,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 02:45:00,2027,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.579978648063058,26.66329862377922,0.2770225847726886,0.27688407348030225,18000.0,1.0,False,0,0,0
2025-07-22 03:00:00,2028,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66329862377922,26.74394256902046,0.27688407348030225,0.2767456314435621,18000.0,1.0,False,0,0,0
2025-07-22 03:15:00,2029,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.74394256902046,26.821925536458203,0.2767456314435621,0.27660725862784036,18000.0,1.0,False,0,0,0
2025-07-22 03:30:00,2030,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.821925536458203,26.8972719463282,0.27660725862784036,0.2764689549985265,18000.0,1.0,False,0,0,0
2025-07-22 03:45:00,2031,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8972719463282,26.97001549326206,0.2764689549985265,0.27633072052102725,18000.0,1.0,False,0,0,0
2025-07-22 04:00:00,2032,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21611.878896147315,21161.878896147315,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9823581316430597,7.106606838705133,3041.0967409145615,3041.0967409145615,21041.09674091456,0.0,3041.0967409145615,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97001549326206,26.881484921619148,0.27633072052102725,0.28206755516076676,21041.09674091456,1.1689498189396978,False,0,0,1
2025-07-22 04:15:00,2033,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16024.119170687216,475.88082931278404,0.0,0.1057512954028409,0.0,0.1057512954028409,0.005751295402840889,0.0,0.005751295402840889,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.881484921619148,26.8298720932009,0.28206755516076676,0.28813940998810333,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 04:30:00,2034,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.000000000116,16024.119170687329,475.8808293127877,0.0,0.10575129540284171,0.0,0.10575129540284171,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,0.7500000000000053,6.8836045056320465,2397.0000000000146,2397.0000000000146,20397.000000000015,0.0,2397.0000000000146,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.8298720932009,26.77648260305417,0.28813940998810333,0.2942082288880263,20397.000000000015,1.1331666666666675,False,0,0,1
2025-07-22 04:45:00,2035,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21974.119170687212,25.880829312787682,0.0,0.005751295402841707,0.0,0.005751295402841707,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77648260305417,26.676756751336942,0.2942082288880262,0.29439901337849916,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:00:00,2036,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.005751295402841707,0.0,0.005751295402841707,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.676756751336942,26.575449994610675,0.29439901337849916,0.29425181387180993,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:15:00,2037,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.575449994610675,26.47283759302658,0.29425181387180993,0.29410468796487405,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:30:00,2038,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.47283759302658,26.369007183336763,0.29410468796487405,0.2939576356208916,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 05:45:00,2039,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,24.72,24.72,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21065.28,0.0,3065.28,0.0,21090.000000001903,21065.28,0.0,0,,0.0,0.0,,0.0,0.5,26.369007183336763,26.264053596670866,0.2939576356208916,0.29381065680308116,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:00:00,2040,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000001903,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.264053596670866,26.158078441324548,0.29381065680308116,0.29366375147467966,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:15:00,2041,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000001903,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.158078441324548,26.05118965658968,0.29366375147467966,0.2935169195989423,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:30:00,2042,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000001903,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.05118965658968,25.943501039536535,0.2935169195989423,0.2933701611391429,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 06:45:00,2043,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,341.34,341.34,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.000000001903,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,25.943501039536535,25.835131746773932,0.2933701611391429,0.29322347605857335,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:00:00,2044,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.835131746773932,25.726205773320604,0.29322347605857335,0.2930768643205441,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.726205773320604,25.616851410818946,0.2930768643205441,0.2929303258883838,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.616851410818946,25.51057568741083,0.2929303258883838,0.2986588607254396,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,966.0,966.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.51057568741083,25.400744807298686,0.2986588607254396,0.2985095312950769,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.400744807298686,25.455890621120375,0.2985095312950769,0.29836027652942937,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.455890621120375,25.510224733162964,0.29836027652942937,0.29821109639116467,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.510224733162964,25.563893454967555,0.29821109639116467,0.2980619908429691,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1638.78,1638.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.563893454967555,25.617043815624058,0.2980619908429691,0.2979129598475476,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.617043815624058,25.669822944161172,0.2979129598475476,0.2977640033676239,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.669822944161172,25.722377451440963,0.2977640033676239,0.2976151213659401,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.722377451440963,25.77485281420524,0.2976151213659401,0.2974663138052571,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1930.86,1930.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.77485281420524,25.82739276391173,0.2974663138052571,0.2973175806483545,18000.0,1.0,False,0,0,0
2025-07-22 10:00:00,2056,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.82739276391173,25.88013868297747,0.2973175806483545,0.29716892185803034,18000.0,1.0,False,0,0,0
2025-07-22 10:15:00,2057,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.88013868297747,25.933229011015264,0.29716892185803034,0.2970203373971013,18000.0,1.0,False,0,0,0
2025-07-22 10:30:00,2058,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.933229011015264,25.98679866360605,0.2970203373971013,0.2968718272284028,18000.0,1.0,False,0,0,0
2025-07-22 10:45:00,2059,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2592.06,2592.06,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.98679866360605,26.040978466096536,0.2968718272284028,0.2967233913147886,18000.0,1.0,False,0,0,0
2025-07-22 11:00:00,2060,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3049.92,3049.92,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.040978466096536,26.095894604847018,0.2967233913147886,0.29657502961913124,18000.0,1.0,False,0,0,0
2025-07-22 11:15:00,2061,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3049.92,3049.92,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.095894604847018,26.15166809827954,0.29657502961913124,0.2964267421043217,18000.0,1.0,False,0,0,0
2025-07-22 11:30:00,2062,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3049.92,3049.92,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15166809827954,26.208414289991886,0.2964267421043217,0.29627852873326954,18000.0,1.0,False,0,0,0
2025-07-22 11:45:00,2063,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3049.92,3049.92,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14950.08,0.0,0.0,3049.92,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.208414289991886,26.266242366108266,0.29627852873326954,0.2961303894689029,18000.0,1.0,False,0,0,0
2025-07-22 12:00:00,2064,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2538.96,2538.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.266242366108266,26.16362989893386,0.2961303894689029,0.3018573242741685,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2538.96,2538.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,26.16362989893386,26.05983155949273,0.3018573242741685,0.30170639561203144,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2538.96,2538.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.05983155949273,25.95832430874154,0.30170639561203144,0.30155554241422544,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2538.96,2538.96,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95832430874154,25.859183239140457,0.30155554241422544,0.30140476464301835,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.859183239140457,25.803725333420292,0.30140476464301835,0.30125406226069684,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:15:00,2069,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.803725333420292,25.75052713512491,0.30125406226069684,0.3011034352295665,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:30:00,2070,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.75052713512491,25.69963985414751,0.3011034352295665,0.30095288351195176,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 13:45:00,2071,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1701.12,1701.12,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18695.88,0.0,695.8800000000001,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.69963985414751,25.651105798013944,0.30095288351195176,0.3008024070701958,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 14:00:00,2072,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18877.959856724676,18877.959856724676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8580890843965762,7.000593061443123,2696.6229419473093,2696.6229419473093,19254.222941947308,0.0,1254.2229419473092,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.651105798013944,25.587123486202472,0.3008024070701958,0.3006520058666607,20696.62294194731,1.1498123856637394,False,0,0,1
2025-07-22 14:15:00,2073,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,19647.599999999842,0.0,1647.5999999998426,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.587123486202472,25.502236618224547,0.3006520058666607,0.3005016798637274,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-22 14:30:00,2074,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19647.600000000082,0.0,1647.6000000000845,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.502236618224547,25.420006278259603,0.3005016798637274,0.3003514290237955,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-22 14:45:00,2075,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1442.4,1442.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,19647.599999999962,0.0,1647.599999999963,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.420006278259603,25.340436387332876,0.3003514290237955,0.30020125330928366,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-22 15:00:00,2076,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000004,22000.00000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000018,7.119741100323626,3090.000000000005,3090.000000000005,20192.100000000002,0.0,2192.100000000005,0.0,21090.000000001903,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.340436387332876,25.26352143265413,0.30020125330928366,0.30005115268262905,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-22 15:15:00,2077,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19499.1,0.0,1499.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26352143265413,25.230496480206966,0.30005115268262905,0.29990112710628775,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 15:30:00,2078,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20799.22436829255,20799.22436829255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9454192894678433,7.077690236863317,2938.7022704048613,2938.7022704048613,20040.80227040486,0.0,2040.8022704048612,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.230496480206966,25.167611013731037,0.29990112710628775,0.29975117654273464,20938.70227040486,1.1632612372447144,False,0,0,1
2025-07-22 15:45:00,2079,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,897.9,897.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19499.1,0.0,1499.1,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.167611013731037,25.139502500146843,0.29975117654273464,0.2996013009544633,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 16:00:00,2080,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,410.28,410.28,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,19877.510247909675,19877.510247909675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9035231930868034,7.042353729520721,2822.5662912366192,2822.5662912366192,20412.28629123662,0.0,2412.286291236619,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.139502500146843,25.088371614496403,0.2996013009544633,0.2994515003039861,20822.56629123662,1.1568092384020345,False,0,0,1
2025-07-22 16:15:00,2081,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,410.28,410.28,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.088371614496403,25.023723106118844,0.2994515003039861,0.2993017745538341,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:30:00,2082,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,410.28,410.28,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.000000001903,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.023723106118844,24.961505229489248,0.2993017745538341,0.2991521236665572,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:45:00,2083,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,410.28,410.28,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,19303.08302913028,19303.08302913028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8774128649604673,7.0188219091741555,2750.1884616704156,2750.1884616704156,20339.908461670417,0.0,2339.908461670416,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.961505229489248,24.921875883149788,0.2991521236665572,0.29900254760472394,20750.188461670416,1.1527882478705787,False,0,0,1
2025-07-22 17:00:00,2084,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.921875883149788,25.02919033130707,0.29900254760472394,0.2988530463309216,18000.0,1.0,False,0,0,0
2025-07-22 17:15:00,2085,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02919033130707,25.13777663105788,0.2988530463309216,0.2987036198077561,18000.0,1.0,False,0,0,0
2025-07-22 17:30:00,2086,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13777663105788,25.24754733573722,0.2987036198077561,0.29855426799785223,18000.0,1.0,False,0,0,0
2025-07-22 17:45:00,2087,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,146.16,146.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17853.84,0.0,0.0,146.16,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24754733573722,25.358407803233327,0.29855426799785223,0.2984049908638533,18000.0,1.0,False,0,0,0
2025-07-22 18:00:00,2088,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358407803233327,25.470256613205184,0.2984049908638533,0.29825578836842137,18000.0,1.0,False,0,0,0
2025-07-22 18:15:00,2089,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.470256613205184,25.58298601325832,0.29825578836842137,0.2981066604742372,18000.0,1.0,False,0,0,0
2025-07-22 18:30:00,2090,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000001903,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.58298601325832,25.696482392168573,0.2981066604742372,0.29795760714400005,18000.0,1.0,False,0,0,0
2025-07-22 18:45:00,2091,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,27.3,27.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17972.7,0.0,0.0,27.3,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.696482392168573,25.810626778127837,0.29795760714400005,0.29780862834042804,18000.0,1.0,False,0,0,0
2025-07-22 19:00:00,2092,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.810626778127837,25.925295359878593,0.29780862834042804,0.29765972402625784,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925295359878593,26.040360028506004,0.29765972402625784,0.29751089416424475,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.040360028506004,26.155688937567913,0.29751089416424475,0.29736213871716266,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,142.7287022772148,0.0,0.03171748939493663,-0.03171748939493663,0.0,0.03171748939493663,0.03171748939493663,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.155688937567913,26.270076613897473,0.29736213871716266,0.2950587369008655,18000.0,1.0,False,0,0,0
2025-07-22 20:00:00,2096,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,592.7287022772155,0.0,0.13171748939493677,-0.13171748939493677,0.0,0.10000000000000014,0.10000000000000014,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270076613897473,26.381086964314477,0.2950587369008655,0.2859630085246069,18000.0,1.0,False,0,0,0
2025-07-22 20:15:00,2097,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1042.7287022772155,0.0,0.23171748939493678,-0.23171748939493678,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.381086964314477,26.488599388086737,0.2859630085246069,0.27007834975166684,18000.0,1.0,False,0,0,0
2025-07-22 20:30:00,2098,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1492.7287022772155,0.0,0.3317174893949368,-0.3317174893949368,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.488599388086737,26.592491815333037,0.27007834975166684,0.24740815504724367,18000.0,1.0,False,0,0,0
2025-07-22 20:45:00,2099,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1942.728702277211,0.0,0.43171748939493576,-0.43171748939493576,0.0,0.09999999999999898,0.09999999999999898,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.592491815333037,26.692641322264013,0.24740815504724367,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-22 21:00:00,2100,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1928.5802115548697,0.0,0.4285733803455266,-0.4285733803455266,0.0,0.0031441090494091495,0.0031441090494091495,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692641322264013,26.79240586323962,0.21795581717930324,0.1887317998450664,18000.0,1.0,False,0,0,0
2025-07-22 21:15:00,2101,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1478.5802115548697,0.0,0.3285733803455266,-0.3285733803455266,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000236,0.0,0,,0.0,0.0,,0.0,0.5,26.79240586323962,26.894911967331538,0.1887317998450664,0.16631587278036628,18000.0,1.0,False,0,0,0
2025-07-22 21:30:00,2102,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6370.78923973335,6370.78923973335,0.0,1028.5802115548695,0.0,0.22857338034552654,-0.22857338034552654,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7963486549666687,6.919359941642744,920.719444206402,920.719444206402,18920.719444206403,0.0,920.719444206402,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894911967331538,26.952219080702,0.16631587278036628,0.15070463194006806,18920.719444206403,1.051151080233689,False,1,0,0
2025-07-22 21:45:00,2103,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999878,7999.999999999878,0.0,578.5802115548694,0.0,0.12857338034552654,-0.12857338034552654,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999848,7.104795737122547,1125.9999999999845,1125.9999999999845,19125.999999999985,0.0,1125.9999999999845,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952219080702,27.0,0.15070463194006806,0.14189467498105954,19125.999999999985,1.0625555555555548,False,1,0,0
2025-07-22 22:00:00,2104,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,128.5802115548694,0.0,0.028573380345526533,-0.028573380345526533,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986635645050594,0.14189467498105954,0.1398826012614001,20397.0,1.1331666666666667,False,0,0,1
