timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 19:30:00,2286,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.051377433861923,26.166644370018705,0.31940274396240637,0.3192430425904252,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,432.1722444437657,0.0,0.09603827654305905,-0.09603827654305905,0.0,0.09603827654305905,0.09603827654305905,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.166644370018705,26.27879959547448,0.3192430425904252,0.3125590816300635,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,882.172244443768,0.0,0.19603827654305955,-0.19603827654305955,0.0,0.1000000000000005,0.1000000000000005,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27879959547448,26.387590052553865,0.3125590816300635,0.29908498438931236,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1332.172244443768,0.0,0.2960382765430596,-0.2960382765430596,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.387590052553865,26.49289506988853,0.29908498438931236,0.27882414593631205,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1782.172244443768,0.0,0.39603827654305956,-0.39603827654305956,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.49289506988853,26.594592507358445,0.27882414593631205,0.25177995964166866,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2232.1722444437564,0.0,0.496038276543057,-0.496038276543057,0.0,0.09999999999999742,0.09999999999999742,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.594592507358445,26.692559371330532,0.25177995964166866,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489349,0.0,0.3987234042553189,-0.3987234042553189,0.0,0.09731487228773811,0.09731487228773811,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.692559371330532,26.793331809973182,0.2179558171793032,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-24 21:15:00,2293,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1539.7896384242554,0.0,0.3421754752053901,-0.3421754752053901,0.0,0.05654792904992878,0.05654792904992878,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.793331809973182,26.895373634913202,0.1907596514816294,0.1674186551337833,18000.0,1.0,False,0,0,0
2025-07-24 21:30:00,2294,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1089.7896384242554,0.0,0.2421754752053901,-0.2421754752053901,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895373634913202,27.0,0.1674186551337833,0.15088280754498068,18000.0,1.0,False,0,0,0
2025-07-24 21:45:00,2295,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,16500.0,16500.0,0.0,639.7896384242554,0.0,0.1421754752053901,-0.1421754752053901,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.983303080925424,0.15088280754498068,0.14114870614084205,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:00:00,2296,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,189.78963842425537,0.0,0.042175475205390084,-0.042175475205390084,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.983303080925424,26.969573575444294,0.14114870614084205,0.13821295004827502,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16239.789638424256,260.2103615757446,0.0,0.057824524794609915,0.0,0.057824524794609915,0.057824524794609915,0.042175475205390084,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.969573575444294,26.958655193664697,0.13821295004827502,0.14154103440493424,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15789.789638424256,710.2103615757446,0.0,0.15782452479460993,0.0,0.15782452479460993,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.958655193664697,26.950395270134408,0.14154103440493424,0.1507424547194151,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,20985.487650245515,20725.27728866977,260.2103615757442,0.0,0.05782452479460982,0.0,0.05782452479460982,0.10000000000000012,0.0,0.10000000000000012,0.1,2,14000.0,22000.0,0.9538858022838871,7.084494617366518,2962.171443930935,2962.171443930935,20962.171443930936,0.0,2962.171443930935,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950395270134408,26.904254172101606,0.1507424547194151,0.15406427432373873,20962.171443930936,1.1645650802183853,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,83.0237957467317,0.0,0.0184497323881626,-0.0184497323881626,0.05782452479460982,0.0184497323881626,0.07627425718277242,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.904254172101606,26.84714842129316,0.15406427432373873,0.15273386362759842,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.00000000006,22000.00000000006,0.0,83.02379574673105,0.0,0.018449732388162457,-0.018449732388162457,0.0,1.4224732503009818e-16,1.4224732503009818e-16,0.1,2,14000.0,22000.0,1.0000000000000027,7.119741100323624,3090.000000000008,3090.000000000008,21090.000000000007,0.0,3090.000000000008,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.84714842129316,26.7891976323705,0.15273386362759842,0.1514041181368062,21090.000000000007,1.171666666666667,False,0,0,1
2025-07-24 23:30:00,2302,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,41.394816368934265,0.0,0.009198848081985391,-0.009198848081985391,0.0,0.009250884306177065,0.009250884306177065,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7891976323705,26.89559860980048,0.1514041181368062,0.1507034943330377,18000.0,1.0,False,0,0,0
2025-07-24 23:45:00,2303,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,41.39481636921498,0.0,0.009198848082047774,-0.009198848082047774,0.0,6.238239091960196e-14,6.238239091960196e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89559860980048,27.0,0.1507034943330377,0.15000322084116685,18000.0,1.0,False,0,0,0
2025-07-25 00:00:00,2304,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17826.495087462677,17417.889903831892,408.60518363078506,0.0,0.09080115191795224,0.0,0.09080115191795224,0.09080115191795224,0.009198848082047774,0.1,0.1,2,14000.0,22000.0,0.8102952312483035,6.952235971121547,2564.1383810202974,2564.1383810202974,20564.138381020297,0.0,2564.1383810202974,0.0,21090.000000001903,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971980679586306,0.15000322084116685,0.155262786905926,20564.138381020297,1.1424521322789054,False,0,0,1
2025-07-25 00:15:00,2305,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15641.394816369215,858.6051836307851,0.0,0.19080115191795224,0.0,0.19080115191795224,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971980679586306,26.95583074840049,0.155262786905926,0.16639472318765272,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.327191404278,20583.722007773493,1308.6051836307852,0.0,0.29080115191795225,0.0,0.29080115191795225,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9951057814274672,7.11613923733254,3076.433226116939,3076.433226116939,21076.43322611694,0.0,3076.433226116939,0.0,21090.000000001903,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,26.95583074840049,26.900996983611478,0.16639472318765272,0.1833960935012386,21076.43322611694,1.1709129570064967,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14999.060782688974,1500.9392173110264,0.0,0.3335420482913392,0.0,0.3335420482913392,0.04274089637338696,0.0,0.04274089637338696,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.900996983611478,26.886561415072908,0.1833960935012386,0.20289999079160415,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20465.413451117533,1534.5865488824675,0.0,0.34101923308499277,0.0,0.34101923308499277,0.007477184793653557,0.0,0.007477184793653557,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.886561415072908,26.829333906229742,0.20289999079160415,0.22283342073995166,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18612.852561826137,17078.266012943623,1534.5865488825148,0.0,0.34101923308500326,0.0,0.34101923308500326,1.049160758270773e-14,0.0,1.049160758270773e-14,0.1,2,14000.0,22000.0,0.846038752810279,6.98885431765385,2663.219422790093,2663.219422790093,20663.219422790095,0.0,2663.219422790093,0.0,21090.000000001903,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.829333906229742,26.795884151205012,0.22283342073995166,0.24275688397332565,20663.219422790095,1.1479566345994496,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20906.942288459468,1093.0577115405322,0.0,0.2429017136756738,0.0,0.2429017136756738,0.09811751940932945,0.0,0.09811751940932945,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.795884151205012,26.731895801533362,0.24275688397332565,0.25690598120978486,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:45:00,2311,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,18829.785302566757,17736.72759102623,1093.0577115405285,0.0,0.242901713675673,0.0,0.242901713675673,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.8558993319348526,6.998481600482914,2690.5529481234116,2690.5529481234116,20690.55294812341,0.0,2690.5529481234116,0.0,21090.000000001903,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.73189580153336,26.68997701267102,0.25690598120978486,0.2710480038976258,20690.55294812341,1.1494751637846339,False,0,0,1
2025-07-25 02:00:00,2312,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15406.942288459471,1093.0577115405285,0.0,0.242901713675673,0.0,0.242901713675673,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68997701267102,26.66365396758351,0.2710480038976258,0.2851829555741228,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:15:00,2313,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21369.4020523574,20726.344340816868,643.0577115405322,0.0,0.1429017136756738,0.0,0.1429017136756738,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,0.9713364569253363,7.098184705991348,3010.5446585970326,3010.5446585970326,21010.54465859703,0.0,3010.5446585970326,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66365396758351,26.595432629827773,0.2851829555741228,0.2934358397747816,21010.54465859703,1.1672524810331684,False,0,0,1
2025-07-25 02:30:00,2314,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000001546,21806.942288461014,193.05771154053218,0.0,0.04290171367567382,0.0,0.04290171367567382,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0000000000000704,7.119741100323625,3090.000000000217,3090.000000000217,21090.00000000022,0.0,3090.000000000217,0.0,21090.000000001903,21090.00000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.595432629827773,26.517311513108957,0.2934358397747816,0.2958095975333401,21090.00000000022,1.1716666666666788,False,0,0,1
2025-07-25 02:45:00,2315,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04290171367567382,0.0,0.04290171367567382,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513108957,26.600983991459238,0.2958095975333401,0.29566169273457343,18000.0,1.0,False,0,0,0
2025-07-25 03:00:00,2316,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600983991459238,26.68197845650728,0.29566169273457343,0.29551386188820616,18000.0,1.0,False,0,0,0
2025-07-25 03:15:00,2317,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68197845650728,26.75693497207791,0.29551386188820616,0.2885726266963925,18000.0,1.0,False,0,0,0
2025-07-25 03:30:00,2318,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21070.080000000293,0.0,0,,0.0,0.0,,0.0,0.5,26.75693497207791,26.832646953872548,0.2885726266963925,0.2884283403830443,18000.0,1.0,False,0,0,0
2025-07-25 03:45:00,2319,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.832646953872548,26.905754016388972,0.2884283403830443,0.2882841262128528,18000.0,1.0,False,0,0,0
2025-07-25 04:00:00,2320,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.905754016388972,26.976299007274573,0.2882841262128528,0.2881399841497464,18000.0,1.0,False,0,0,0
2025-07-25 04:15:00,2321,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16133.776110291494,366.22388970850676,0.0,0.08138308660189039,0.0,0.08138308660189039,0.08138308660189039,0.0,0.08138308660189039,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.976299007274573,26.923330422577486,0.2881399841497464,0.29277717049553265,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:30:00,2322,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21888.8958384517,111.10416154830091,0.0,0.024689813677400203,0.0,0.024689813677400203,0.05669327292449019,0.0,0.05669327292449019,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923330422577486,26.82542940431978,0.29277717049553265,0.2940813084638322,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:45:00,2323,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21438.8958384517,561.1041615483009,0.0,0.1246898136774002,0.0,0.1246898136774002,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82542940431978,26.7294424018372,0.2940813084638322,0.30125979436314754,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:00:00,2324,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,21888.8958384517,111.10416154830091,0.0,0.024689813677400203,0.0,0.024689813677400203,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.7294424018372,26.62867256953848,0.30125979436314754,0.30255969101951324,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:15:00,2325,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.024689813677400203,0.0,0.024689813677400203,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.62867256953848,26.525760790970416,0.30255969101951324,0.3024084111740035,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:30:00,2326,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.525760790970416,26.421632688292167,0.3024084111740035,0.3022572069684165,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:45:00,2327,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000001903,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.421632688292167,26.316383083160897,0.3022572069684165,0.3021060783649323,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:00:00,2328,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,18307.711897809953,18208.589643561474,99.12225424848006,0.0,0.022027167610773345,0.0,0.022027167610773345,0.022027167610773345,0.0,0.022027167610773345,0.1,2,14000.0,22000.0,0.8321687226277251,6.974973062959972,2624.771699124054,2624.771699124054,20320.87169912405,0.0,2320.871699124054,0.0,21090.000000001903,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.316383083160897,26.23854915212636,0.3021060783649323,0.3032491214228828,20624.771699124052,1.1458206499513361,False,0,0,1
2025-07-25 06:15:00,2329,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.022027167610773345,0.0,0.022027167610773345,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000001903,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.23854915212636,26.131207719643236,0.3032491214228828,0.30309749686217136,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000001903,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.131207719643236,26.023069000985412,0.30309749686217136,0.30294594811374026,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:45:00,2331,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000001903,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.023069000985412,25.917627138439656,0.30294594811374026,0.3086694751396834,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.917627138439656,25.80823712840821,0.3086694751396834,0.3085151404021136,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.80823712840821,25.698421339534185,0.3085151404021136,0.30836088283191254,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.698421339534185,25.58831178527705,0.30836088283191254,0.3082067023904966,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.58831178527705,25.481418639614407,0.3082067023904966,0.31392759903930134,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.481418639614407,25.53611066312932,0.31392759903930134,0.3137706352397817,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.53611066312932,25.58999353743561,0.3137706352397817,0.31361374992216184,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.58999353743561,25.64321355971617,0.31361374992216184,0.3134569430472008,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.64321355971617,25.69591774478346,0.3134569430472008,0.3133002145756772,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.69591774478346,25.74825320746905,0.3133002145756772,0.31314356446838937,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.74825320746905,25.800366544517736,0.31314356446838937,0.3129869926861552,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.800366544517736,25.85240321863346,0.3129869926861552,0.31283049918981215,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.85240321863346,25.90450694731504,0.31283049918981215,0.3126740839402173,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000001903,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.90450694731504,25.956819099099135,0.3126740839402173,0.3125177468982472,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.956819099099135,26.009478099796244,0.3125177468982472,0.3123614880247981,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.009478099796244,26.062618851262634,0.3123614880247981,0.3122053072807857,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.062618851262634,26.116372165197554,0.3122053072807857,0.31204920462714536,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3833.7,3833.7,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.116372165197554,26.17086421439059,0.31204920462714536,0.3118931800248318,18000.0,1.0,False,0,0,0
2025-07-25 11:15:00,2349,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3833.7,3833.7,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.17086421439059,26.22621600376943,0.3118931800248318,0.3117372334348194,18000.0,1.0,False,0,0,0
2025-07-25 11:30:00,2350,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3833.7,3833.7,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.22621600376943,26.282542863513395,0.3117372334348194,0.311581364818102,18000.0,1.0,False,0,0,0
2025-07-25 11:45:00,2351,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3833.7,3833.7,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.282542863513395,26.339953966403716,0.311581364818102,0.311425574135693,18000.0,1.0,False,0,0,0
2025-07-25 12:00:00,2352,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3387.24,3387.24,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.339953966403716,26.23355187147765,0.311425574135693,0.31126986134862517,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3387.24,3387.24,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.23355187147765,26.132735220940962,0.31126986134862517,0.3169892264179509,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3387.24,3387.24,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.132735220940962,26.030817887094127,0.3169892264179509,0.31683073180474197,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3387.24,3387.24,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.030817887094127,25.931269041114813,0.31683073180474197,0.31667231643883964,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931269041114813,25.87540565275854,0.31667231643883964,0.3165139802806202,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:15:00,2357,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87540565275854,25.821804252666883,0.3165139802806202,0.31635572329047995,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:30:00,2358,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.821804252666883,25.77051603790331,0.31635572329047995,0.3161975454288347,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:45:00,2359,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21606.603145587836,21606.603145587836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9821183247994472,7.106425393354776,3040.4319963440676,3040.4319963440676,17816.691996344067,0.0,0.0,183.30800365593223,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.77051603790331,25.683283779644213,0.3161975454288347,0.3160394466561203,21040.43199634407,1.1689128886857816,False,0,0,1
2025-07-25 14:00:00,2360,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.99999999953,21999.99999999953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999787,7.119741100323609,3089.999999999941,3089.999999999941,18424.31999999994,0.0,424.31999999994105,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.683283779644213,25.59570516561151,0.3160394466561203,0.3158814269327923,21089.99999999994,1.1716666666666635,False,0,0,1
2025-07-25 14:15:00,2361,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,18424.32000000002,0.0,424.3200000000238,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59570516561151,25.5107700256869,0.3158814269327923,0.31572348621932594,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-25 14:30:00,2362,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,18424.32000000002,0.0,424.3200000000238,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.5107700256869,25.428491685304984,0.31572348621932594,0.3155656244762163,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-25 14:45:00,2363,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,18424.319999999963,0.0,424.31999999996333,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.428491685304984,25.348874063963628,0.3155656244762163,0.3154078416639782,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-25 15:00:00,2364,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,19303.319999999945,0.0,1303.3199999999445,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.348874063963628,25.271911647353836,0.3154078416639782,0.3152501377431462,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-25 15:15:00,2365,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18610.32,0.0,610.3199999999999,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271911647353836,25.238839499948988,0.3152501377431462,0.3150925126742746,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 15:30:00,2366,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20807.693576708425,20807.693576708425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9458042534867466,7.078001983005783,2939.7693906652617,2939.7693906652617,19153.08939066526,0.0,1153.0893906652616,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.238839499948988,25.175843584923886,0.3150925126742746,0.3149349664179375,20939.76939066526,1.1633205217036255,False,0,0,1
2025-07-25 15:45:00,2367,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,18610.32,0.0,610.3199999999995,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.175843584923886,25.14768876312673,0.3149349664179375,0.31477749893472856,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 16:00:00,2368,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,951.54,951.54,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17334.807493437147,17334.807493437147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.787945795156234,6.927865980295533,2502.1857441730804,2502.1857441730804,19550.645744173078,0.0,1550.6457441730804,0.0,21090.000000001903,21090.00000000014,0.0,0,,0.0,0.0,,0.0,0.5,25.14768876312673,25.115582100405575,0.31477749893472856,0.3146201101852612,20502.18574417308,1.1390103191207266,False,0,0,1
2025-07-25 16:15:00,2369,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,951.54,951.54,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.000000001903,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,25.115582100405575,25.05078053304478,0.3146201101852612,0.3144628001301686,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:30:00,2370,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,951.54,951.54,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05078053304478,24.988410458388728,0.3144628001301686,0.3143055687301035,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:45:00,2371,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,951.54,951.54,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21800.398998796034,21800.398998796034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9909272272180015,7.113038827643258,3064.8502738483003,3064.8502738483003,20113.3102738483,0.0,2113.3102738483003,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.988410458388724,24.929899900364212,0.3143055687301035,0.3141484159457385,21064.8502738483,1.1702694596582388,False,0,0,1
2025-07-25 17:00:00,2372,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.929899900364212,25.03716921342466,0.3141484159457385,0.31399134173776566,18000.0,1.0,False,0,0,0
2025-07-25 17:15:00,2373,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03716921342466,25.14571063196356,0.31399134173776566,0.3138343460668968,18000.0,1.0,False,0,0,0
2025-07-25 17:30:00,2374,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.14571063196356,25.255436707887807,0.3138343460668968,0.31367742889386335,18000.0,1.0,False,0,0,0
2025-07-25 17:45:00,2375,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.255436707887807,25.366252797665567,0.31367742889386335,0.3135205901794164,18000.0,1.0,False,0,0,0
