timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 13:45:00,2743,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21564.048765409734,21564.048765409734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9801840347913515,7.104958943008863,3035.0701444416263,3035.0701444416263,19559.850144441625,0.0,1559.8501444416263,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.772813527040405,25.685887503256247,0.32075455933954516,0.3205941820598754,21035.070144441626,1.1686150080245348,False,0,0,1
2025-07-29 14:00:00,2744,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.000000001448,22000.000000001448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000657,7.119741100323673,3090.0000000001824,3090.0000000001824,20053.92000000018,0.0,2053.9200000001824,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.685887503256247,25.59829424327821,0.3205941820598754,0.32043388496884545,21090.000000000182,1.1716666666666768,False,0,0,1
2025-07-29 14:15:00,2745,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,21999.999999998752,21999.999999998752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999433,7.1197411003235835,3089.9999999998427,3089.9999999998427,20053.919999999845,0.0,2053.9199999998427,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.59829424327821,25.513344539791735,0.32043388496884545,0.32027366802636104,21089.999999999844,1.171666666666658,False,0,0,1
2025-07-29 14:30:00,2746,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999971,21999.99999999971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999868,7.1197411003236155,3089.999999999963,3089.999999999963,20053.919999999962,0.0,2053.9199999999632,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.513344539791735,25.431051717767982,0.32027366802636104,0.32011353119234787,21089.999999999964,1.1716666666666646,False,0,0,1
2025-07-29 14:45:00,2747,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20053.92000000002,0.0,2053.9200000000237,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.431051717767982,25.35141969624402,0.32011353119234787,0.3199534744267517,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-29 15:00:00,2748,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.99999999956,21999.99999999956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.99999999999998,7.11974110032361,3089.9999999999445,3089.9999999999445,20526.239999999947,0.0,2526.2399999999443,0.0,21090.000000001903,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.35141969624402,25.27444296045265,0.3199534744267517,0.31979349768953835,21089.999999999945,1.1716666666666635,False,0,0,1
2025-07-29 15:15:00,2749,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19833.24,0.0,1833.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27444296045265,25.24135657441162,0.31979349768953835,0.3196336009406936,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 15:30:00,2750,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20805.394419258737,20805.394419258737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9456997463299426,7.077917374874129,2939.479696826601,2939.479696826601,20375.719696826603,0.0,2375.7196968266007,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24135657441162,25.17836374452354,0.3196336009406936,0.31947378414022326,20939.479696826602,1.163304427601478,False,0,0,1
2025-07-29 15:45:00,2751,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19833.24,0.0,1833.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17836374452354,25.15019474682864,0.31947378414022326,0.31931404724815315,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 16:00:00,2752,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17370.579432120874,17370.579432120874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7895717923691307,6.9296796111786625,2506.69300844723,2506.69300844723,19876.93300844723,0.0,1876.9330084472301,0.0,21090.000000001903,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,25.15019474682864,25.117805698409033,0.31931404724815315,0.31915439022452907,20506.69300844723,1.1392607226915128,False,0,0,1
2025-07-29 16:15:00,2753,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.117805698409033,25.052991623309467,0.31915439022452907,0.31899481302941685,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.052991623309467,24.990609111270672,0.31899481302941685,0.3188353156229022,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,629.76,629.76,83.0,83.0,66.4,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21772.007025286894,21772.007025286894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9896366829675861,7.112076525632243,3061.2728851861484,3061.2728851861484,20431.51288518615,0.0,2431.512885186148,0.0,21090.000000001903,20431.512885186152,0.0,0,,0.0,0.0,,0.0,0.5,24.990609111270672,24.932299125625015,0.3188353156229022,0.31867589796509077,21061.272885186147,1.1700707158436747,False,0,0,1
2025-07-29 17:00:00,2756,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.932299125625015,25.039554943043374,0.31867589796509077,0.31851656001610823,18000.0,1.0,False,0,0,0
2025-07-29 17:15:00,2757,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.039554943043374,25.148082941853165,0.31851656001610823,0.3183573017361002,18000.0,1.0,False,0,0,0
2025-07-29 17:30:00,2758,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.148082941853165,25.257795673534282,0.3183573017361002,0.3181981230852322,18000.0,1.0,False,0,0,0
2025-07-29 17:45:00,2759,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257795673534282,25.368598494130282,0.3181981230852322,0.3180390240236896,18000.0,1.0,False,0,0,0
2025-07-29 18:00:00,2760,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.368598494130282,25.480389981465844,0.3180390240236896,0.3178800045116778,18000.0,1.0,False,0,0,0
2025-07-29 18:15:00,2761,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.480389981465844,25.593062381322515,0.3178800045116778,0.317721064509422,18000.0,1.0,False,0,0,0
2025-07-29 18:30:00,2762,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.593062381322515,25.706502080662407,0.317721064509422,0.31756220397716733,18000.0,1.0,False,0,0,0
2025-07-29 18:45:00,2763,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.706502080662407,25.820590105873894,0.31756220397716733,0.31740342287517875,18000.0,1.0,False,0,0,0
2025-07-29 19:00:00,2764,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.820590105873894,25.935202643906077,0.31740342287517875,0.3172447211637412,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.935202643906077,26.050211584060836,0.3172447211637412,0.31708609880315936,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.050211584060836,26.16548507812275,0.31708609880315936,0.3169275557537578,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,401.5426728443951,0.0,0.08923170507653225,-0.08923170507653225,0.0,0.08923170507653225,0.08923170507653225,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16548507812275,26.277876546382437,0.3169275557537578,0.31070715548970346,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,851.5426728443953,0.0,0.18923170507653228,-0.18923170507653228,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.277876546382437,26.386901917399957,0.31070715548970346,0.2976963871649116,18000.0,1.0,False,0,0,0
2025-07-29 20:15:00,2769,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1301.5426728443952,0.0,0.28923170507653223,-0.28923170507653223,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.386901917399957,26.492440527281857,0.2976963871649116,0.2778986459634125,18000.0,1.0,False,0,0,0
2025-07-29 20:30:00,2770,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1751.542672844395,0.0,0.3892317050765322,-0.3892317050765322,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.492440527281857,26.594370243340933,0.2778986459634125,0.25131732537164464,18000.0,1.0,False,0,0,0
2025-07-29 20:45:00,2771,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2201.5426728443854,0.0,0.4892317050765301,-0.4892317050765301,0.0,0.09999999999999787,0.09999999999999787,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.594370243340933,26.69256807933511,0.25131732537164464,0.21795581717930324,18000.0,1.0,False,0,0,0
2025-07-29 21:00:00,2772,tou_screen_g1_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1925.3615228761257,0.0,0.4278581161946946,-0.4278581161946946,0.0,0.06137358888183547,0.06137358888183547,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69256807933511,26.79235717246728,0.21795581717930324,0.188780391159661,18000.0,1.0,False,0,0,0
2025-07-29 21:15:00,2773,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1475.3615228761257,0.0,0.3278581161946946,-0.3278581161946946,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79235717246728,26.894887690609885,0.18878039115966097,0.16641303111389807,18000.0,1.0,False,0,0,0
2025-07-29 21:30:00,2774,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6374.026135953271,6374.026135953271,0.0,1025.3615228761257,0.0,0.2278581161946946,-0.2278581161946946,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7967532669941588,6.9198103057976805,921.1272931301121,921.1272931301121,18921.127293130114,0.0,921.1272931301121,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.894887690609885,26.95219480398035,0.16641303111389807,0.15085033300902764,18921.127293130114,1.0511737385072286,False,1,0,0
2025-07-29 21:45:00,2775,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999717,7999.999999999717,0.0,575.3615228761256,0.0,0.1278581161946946,-0.1278581161946946,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999647,7.10479573712253,1125.9999999999645,1125.9999999999645,19125.999999999964,0.0,1125.9999999999645,0.0,21090.000000001903,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.95219480398035,27.0,0.15085033300902764,0.14208889451407922,19125.999999999964,1.0625555555555535,False,1,0,0
2025-07-29 22:00:00,2776,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,125.36152287612562,0.0,0.027858116194694582,-0.027858116194694582,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.986659785215686,0.14208889451407922,0.14012531499924782,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:15:00,2777,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16175.361522876126,324.6384771238744,0.0,0.07214188380530542,0.0,0.07214188380530542,0.07214188380530542,0.027858116194694582,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.986659785215686,26.976128504372735,0.14012531499924782,0.1442935880153099,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:30:00,2778,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15725.361522876126,774.6384771238744,0.0,0.17214188380530543,0.0,0.17214188380530543,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.976128504372735,26.96825350433632,0.1442935880153099,0.1543347768948639,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:45:00,2779,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,15275.361522876126,1224.6384771238736,0.0,0.27214188380530524,0.0,0.27214188380530524,0.09999999999999981,0.0,0.09999999999999981,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96825350433632,26.96288632197959,0.1543347768948639,0.17024594517997815,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:00:00,2780,tou_screen_g1_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,15725.361522876126,774.6384771238736,0.0,0.17214188380530523,0.0,0.17214188380530523,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.96288632197959,26.953133232374608,0.17024594517997815,0.18027415788094986,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:15:00,2781,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16175.361522876126,324.6384771238736,0.0,0.07214188380530524,0.0,0.07214188380530524,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953133232374608,26.93889374593614,0.18027415788094986,0.1844223564755711,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 23:30:00,2782,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,19226.255757226823,19226.255757226823,0.0,125.36152287612643,0.0,0.027858116194694763,-0.027858116194694763,0.07214188380530524,0.027858116194694763,0.1,0.1,2,14000.0,22000.0,0.8739207162375828,7.015580387227763,2740.5082254105796,2740.5082254105796,20740.50822541058,0.0,2740.5082254105796,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93889374593614,26.899626014249307,0.1844223564755711,0.18243761022975896,20740.50822541058,1.1522504569672545,False,0,0,1
2025-07-29 23:45:00,2783,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,575.3615228761264,0.0,0.12785811619469475,-0.12785811619469475,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899626014249307,27.0,0.18243761022975896,0.17366037809620016,18000.0,1.0,False,0,0,0
2025-07-30 00:00:00,2784,tou_screen_g1_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16499.999999999534,16499.999999999534,0.0,125.36152287612622,0.0,0.027858116194694714,-0.027858116194694714,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.7499999999999788,6.8836045056320145,2396.9999999999413,2396.9999999999413,20396.99999999994,0.0,2396.9999999999413,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97792464244348,0.17366037809620016,0.1716810128395777,20396.99999999994,1.1331666666666633,False,0,0,1
2025-07-30 00:15:00,2785,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16175.361522876126,324.63847712387377,0.0,0.07214188380530528,0.0,0.07214188380530528,0.07214188380530528,0.027858116194694714,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.97792464244348,26.957736526167793,0.1716810128395777,0.17583350800671962,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:30:00,2786,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,15725.361522876126,774.6384771238737,0.0,0.17214188380530526,0.0,0.17214188380530526,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.957736526167793,26.93932974501557,0.17583350800671962,0.18585892692627795,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:45:00,2787,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15275.361522876128,1224.6384771238718,0.0,0.27214188380530485,0.0,0.27214188380530485,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000001903,21090.000000000073,0.0,0,,0.0,0.0,,0.0,0.5,26.93932974501557,26.9226062991427,0.18585892692627795,0.20175433313637647,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 01:00:00,2788,tou_screen_g1_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,19108.959831298034,17884.32135417416,1224.6384771238736,0.0,0.27214188380530524,0.0,0.27214188380530524,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.8685890832408197,7.010586988193504,2725.728938743552,2725.728938743552,20725.728938743552,0.0,2725.728938743552,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9226062991427,26.884534228553715,0.20175433313637647,0.21764179164336997,20725.728938743552,1.151429385485753,False,0,0,1
2025-07-30 01:15:00,2789,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20553.739585017916,19329.101107894287,1224.6384771236299,0.0,0.27214188380525106,0.0,0.27214188380525106,5.417888360170764e-14,0.0,5.417888360170764e-14,0.1,2,14000.0,22000.0,0.9342608902280871,7.068554662029288,2907.7711877122574,2907.7711877122574,20907.771187712257,0.0,2907.7711877122574,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.884534228553715,26.833892708503786,0.21764179164337,0.23352130642110683,20907.771187712257,1.161542843761792,False,0,0,1
2025-07-30 01:30:00,2790,tou_screen_g1_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20970.195161157477,1029.8048388425232,0.0,0.22884551974278292,0.0,0.22884551974278292,0.043296364062468146,0.0,0.043296364062468146,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.833892708503786,26.769216164152095,0.23352130642110683,0.24684922005278478,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 01:45:00,2791,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16790.33536537492,15760.530526532393,1029.804838842525,0.0,0.22884551974278333,0.0,0.22884551974278333,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7631970620624963,6.899432030177485,2433.58225603724,2433.58225603724,20433.58225603724,0.0,2433.58225603724,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.76921616415209,26.741908926233723,0.24684922005278478,0.26017046972764696,20433.58225603724,1.1351990142242911,False,0,0,1
2025-07-30 02:00:00,2792,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.99999999987,21305.481439318013,694.5185606818559,0.0,0.1543374579293013,0.0,0.1543374579293013,0.07450806181348202,0.0,0.07450806181348202,0.1,2,14000.0,22000.0,0.999999999999994,7.119741100323624,3089.999999999982,3089.999999999982,21089.99999999998,0.0,3089.999999999982,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.741908926233723,26.671054720500983,0.2601704697276469,0.26910771014612955,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-30 02:15:00,2793,tou_screen_g1_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21963.411027519858,21513.41102752481,449.9999999950487,0.0,0.09999999999889972,0.0,0.09999999999889972,0.054337457930401595,0.0,0.054337457930401595,0.1,2,14000.0,22000.0,0.9983368648872663,7.118520681728987,3085.389789467502,3085.389789467502,21085.389789467503,0.0,3085.389789467502,0.0,21090.000000001903,21089.999999999985,0.0,0,,0.0,0.0,,0.0,0.5,26.671054720500983,26.59688875335977,0.26910771014612955,0.27484815629099185,21085.389789467503,1.1714105438593057,False,0,0,1
2025-07-30 02:30:00,2794,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.000000000444,22000.00000000021,0.0,0.0,0.0,0.0,0.0,0.09999999999889972,0.0,0.09999999999889972,0.1,2,14000.0,22000.0,1.0000000000000202,7.1197411003236395,3090.000000000056,3090.000000000056,21090.000000000055,0.0,3090.000000000056,0.0,21090.000000001903,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.59688875335977,26.517311513109544,0.27484815629099185,0.2747107322128494,21090.000000000055,1.1716666666666697,False,0,0,1
2025-07-30 02:45:00,2795,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.517311513109544,26.60098399145982,0.27471073221284636,0.27457337684673994,18000.0,1.0,False,0,0,0
2025-07-30 03:00:00,2796,tou_screen_g1_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60098399145982,26.68197845650786,0.27457337684673994,0.2744360901583166,18000.0,1.0,False,0,0,0
2025-07-30 03:15:00,2797,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.68197845650786,26.760309972078485,0.2744360901583166,0.27429887211323745,18000.0,1.0,False,0,0,0
2025-07-30 03:30:00,2798,tou_screen_g1_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.760309972078485,26.836002969498118,0.27429887211323745,0.27416172267718086,18000.0,1.0,False,0,0,0
2025-07-30 03:45:00,2799,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.836002969498118,26.909091154426648,0.27416172267718086,0.2740246418158423,18000.0,1.0,False,0,0,0
2025-07-30 04:00:00,2800,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909091154426648,26.979617373910788,0.2740246418158423,0.2738876294949344,18000.0,1.0,False,0,0,0
2025-07-30 04:15:00,2801,tou_screen_g1_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16499.99999999837,16049.99999999837,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.749999999999926,6.883604505631951,2396.9999999997945,2396.9999999997945,20396.999999999796,0.0,2396.9999999997945,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.979617373910788,26.927258444228567,0.2738876294949344,0.279625685680187,20396.999999999796,1.1331666666666553,False,0,0,1
2025-07-30 04:30:00,2802,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.927258444228567,26.82850204963746,0.279625685680187,0.2794858728373469,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 04:45:00,2803,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82850204963746,26.731664482313356,0.2794858728373469,0.28522112990092824,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 05:00:00,2804,tou_screen_g1_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21088.02,0.0,3088.02,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.731664482313356,26.630048869600344,0.28522112990092824,0.2850785193359778,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 05:15:00,2805,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21088.02,0.0,3088.02,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.630048869600344,26.52712934934443,0.2850785193359778,0.2849359800763098,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 05:30:00,2806,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21088.02,0.0,3088.02,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.52712934934443,26.422993548525326,0.2849359800763098,0.2847935120862717,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 05:45:00,2807,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1.98,1.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21088.02,0.0,3088.02,0.0,21090.000000001903,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.422993548525326,26.317736288555245,0.2847935120862717,0.2846511153302286,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:00:00,2808,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,19833.802629438025,19400.854102673482,432.948526764544,0.0,0.09621078372545422,0.0,0.09621078372545422,0.09621078372545422,0.0,0.09621078372545422,0.1,2,14000.0,22000.0,0.9015364831562739,7.040605718567408,2817.0591313091913,2817.0591313091913,20723.99913130919,0.0,2723.9991313091914,0.0,21090.000000001903,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.317736288555245,26.230952762297026,0.2846511153302286,0.29016117331643393,20817.05913130919,1.1565032850727328,False,0,0,1
2025-07-30 06:15:00,2809,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09621078372545422,0.0,0.09621078372545422,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.000000001903,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.230952762297026,26.12365405950669,0.29016117331643393,0.29001609272977574,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:30:00,2810,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.000000001903,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.12365405950669,26.015557830187138,0.29001609272977574,0.2898710846834109,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:45:00,2811,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,93.06,93.06,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.000000001903,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.015557830187138,25.910158217977123,0.2898710846834109,0.2956011491410692,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:00:00,2812,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.910158217977123,25.800810220623276,0.2956011491410692,0.2954533485664987,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:15:00,2813,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.800810220623276,25.69103620810554,0.2954533485664987,0.29530562189221543,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:30:00,2814,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.69103620810554,25.58096819521269,0.29530562189221543,0.29515796908126934,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:45:00,2815,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,305.04,305.04,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.000000001903,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.58096819521269,25.47411635724416,0.29515796908126934,0.30088539009672877,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 08:00:00,2816,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.47411635724416,25.528849456097404,0.30088539009672877,0.30073494740168044,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.528849456097404,25.582773174693248,0.30073494740168044,0.3005845799279796,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.000000001903,20423.340000000033,0.0,0,,0.0,0.0,,0.0,0.5,25.582773174693248,25.63603381151423,0.3005845799279796,0.3004342876380156,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,445.02,445.02,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.63603381151423,25.68877838266516,0.3004342876380156,0.30028407049419664,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.68877838266516,25.741154004262665,0.30028407049419664,0.30013392845894954,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.741154004262665,25.793307274329383,0.30013392845894954,0.29998386149472006,18000.0,1.0,False,0,0,0
2025-07-30 09:30:00,2822,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.793307274329383,25.845383656839914,0.29998386149472006,0.29983386956397273,18000.0,1.0,False,0,0,0
2025-07-30 09:45:00,2823,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1273.26,1273.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.845383656839914,25.897526870556582,0.29983386956397273,0.2996839526291908,18000.0,1.0,False,0,0,0
2025-07-30 10:00:00,2824,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.897526870556582,25.949878285272447,0.2996839526291908,0.2995341106528762,18000.0,1.0,False,0,0,0
2025-07-30 10:15:00,2825,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.949878285272447,26.00257632804733,0.2995341106528762,0.2993843435975498,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.00257632804733,26.055755901979808,0.2993843435975498,0.299234651425751,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2183.52,2183.52,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.055755901979808,26.10954782000444,0.299234651425751,0.29908503410003817,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,tou_screen_g1_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.10954782000444,26.16407825613919,0.29908503410003817,0.29893549158298816,18000.0,1.0,False,0,0,0
2025-07-30 11:15:00,2829,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.16407825613919,26.219468216533198,0.29893549158298816,0.29878602383719666,18000.0,1.0,False,0,0,0
2025-07-30 11:30:00,2830,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.219468216533198,26.27583303258037,0.29878602383719666,0.2986366308252781,18000.0,1.0,False,0,0,0
2025-07-30 11:45:00,2831,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2190.24,2190.24,83.0,83.0,66.4,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.27583303258037,26.333281878269688,0.2986366308252781,0.29848731250986543,18000.0,1.0,False,0,0,0
2025-07-30 12:00:00,2832,tou_screen_g1_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.000000001903,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.333281878269688,26.226917313839376,0.29848731250986543,0.2983380688536105,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,tou_screen_g1_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1985.82,1985.82,29.0,29.0,23.200000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.000000001903,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.226917313839376,26.1261379826894,0.2983380688536105,0.30406389981918375,21090.0,1.1716666666666666,False,0,0,1
