timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 01:45:00,199,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94250235779873,26.912424363990088,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-03 02:00:00,200,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.880402119714855,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:15:00,201,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.880402119714855,26.846409156159506,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 02:30:00,202,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159506,26.81042836364354,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-03 02:45:00,203,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.81042836364354,26.77245205970956,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 03:00:00,204,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709558,26.732482016873693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 03:15:00,205,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873693,26.69052944991726,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 03:30:00,206,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.69052944991726,26.646614962774045,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 03:45:00,207,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.00000000022,22000.00000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.00000000000001,7.119741100323624,3090.000000000031,3090.000000000031,21090.00000000003,0.0,3090.000000000031,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.646614962774045,26.60076845524039,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-03 04:00:00,208,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.60076845524039,26.55302898990745,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 04:15:00,209,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.55302898990745,26.503444619885236,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 04:30:00,210,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.00000000033,22000.00000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000015,7.119741100323625,3090.0000000000464,3090.0000000000464,21090.000000000047,0.0,3090.0000000000464,0.0,21090.00000000009,21090.000000000047,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885236,26.452072178056056,0.5,0.5,21090.000000000047,1.1716666666666693,False,0,0,1
2025-07-03 04:45:00,211,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056056,26.398977028759603,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:00:00,212,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.00000000121,22000.00000000121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000055,7.119741100323664,3090.000000000153,3090.000000000153,21082.020000000153,0.0,3082.020000000153,0.0,21090.00000000009,21082.020000000153,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759603,26.34423278297282,0.5,0.5,21090.000000000153,1.171666666666675,False,0,0,1
2025-07-03 05:15:00,213,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.00000000009,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.34423278297282,26.28792097820419,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21082.02000000009,0.0,3082.0200000000914,0.0,21090.00000000009,21082.02000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.28792097820419,26.23013072447274,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-03 05:45:00,215,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21082.019999999968,0.0,3082.019999999968,0.0,21090.00000000009,21082.019999999968,0.0,0,,0.0,0.0,,0.0,0.5,26.23013072447274,26.170958317887955,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-03 06:00:00,216,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000009,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317887955,26.11050682348479,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20895.179999999906,0.0,2895.1799999999066,0.0,21090.00000000009,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.110506823484787,26.048885629100276,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-03 06:30:00,218,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000009,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100276,25.98620997220176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000009,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220176,25.922600441692914,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000009,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692914,25.85818245683067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000009,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.85818245683067,25.793085725484268,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000009,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.793085725484268,25.727443684056166,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000009,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.727443684056166,25.66139292146289,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.661392921462888,25.7600725896424,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.7600725896424,25.857695678112055,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.857695678112055,25.95440987585131,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.95440987585131,26.050363581640347,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.050363581640347,26.14570528649362,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.14570528649362,26.24058295559779,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.24058295559779,26.335143412401187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.335143412401187,26.429531727492822,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492822,26.52389061488842,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.52389061488842,26.618359838309214,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.61835983830921,26.713075629996467,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.713075629996467,26.80817012455101,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.80817012455101,26.738770810222686,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:15:00,237,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.738770810222686,26.670928124999975,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:30:00,238,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.670928124999975,26.604753479062023,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 11:45:00,239,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17897.52,0.0,0.0,102.48000000000002,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.604753479062023,26.540352147239886,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:00:00,240,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.540352147239886,26.47782281254662,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.477822812546616,26.417257137966416,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.417257137966416,26.358739368336312,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.358739368336312,26.30234596402501,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.30234596402501,26.24814526797737,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:15:00,245,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.24814526797737,26.19619720755011,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:30:00,246,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.19619720755011,26.14655303241532,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:45:00,247,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18085.08,0.0,85.07999999999993,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.14655303241532,26.099255089654,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:00:00,248,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.099255089654,26.054336637002486,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:15:00,249,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.054336637002486,26.011821695051303,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:30:00,250,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,26.011821695051303,25.97172493902921,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 14:45:00,251,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19023.54,0.0,1023.54,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.97172493902921,25.934051630635658,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:00:00,252,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.934051630635658,25.898797590213334,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.898797590213334,25.865949209379906,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:30:00,254,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.865949209379902,25.83548350406457,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83548350406457,25.807368207722252,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807368207722252,25.781561904326026,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:15:00,257,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.781561904326026,25.758014200568173,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:30:00,258,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.758014200568173,25.7366659365323,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:45:00,259,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20072.7,0.0,2072.7,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.7366659365323,25.7174494339342,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 17:00:00,260,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.7174494339342,25.741538780868318,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:15:00,261,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20090.7,0.0,2090.7,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.741538780868318,25.767368120590344,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 17:30:00,262,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20227.34442590879,20227.34442590879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466322176,7.056102733316183,2866.6453976645075,2866.6453976645075,20560.345397664507,0.0,2560.3453976645073,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.767368120590344,25.766892289946753,0.5,0.5,20866.645397664506,1.1592580776480281,False,0,0,1
2025-07-03 17:45:00,263,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20783.699999999906,0.0,2783.6999999999066,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.754831442075435,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-03 18:00:00,264,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21012.6,0.0,3012.6,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075435,25.74445036907881,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:15:00,265,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21012.600000000028,0.0,3012.60000000003,0.0,21090.00000000009,21012.600000000028,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-03 18:30:00,266,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21012.6,0.0,3012.6,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 18:45:00,267,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21012.6,0.0,3012.6,0.0,21090.00000000009,21012.6,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 19:00:00,268,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-03 21:15:00,277,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-03 21:30:00,278,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-03 21:45:00,279,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-03 22:00:00,280,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-03 22:30:00,282,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-03 23:45:00,287,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.984124593502415,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-04 00:00:00,288,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.984124593502415,26.96682874652901,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999986,21999.99999999986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999937,7.1197411003236235,3089.999999999981,3089.999999999981,21089.99999999998,0.0,3089.999999999981,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96682874652901,26.948018256089412,0.5,0.5,21089.99999999998,1.1716666666666657,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.948018256089412,26.927606351627954,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:45:00,291,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.927606351627954,26.90551406126446,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 01:00:00,292,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.90551406126446,26.881670544669845,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-04 01:15:00,293,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.881670544669845,26.856013391150967,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g1_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856013391150967,26.828488881668065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
