timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-15 00:45:00,1347,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885884886462698,26.81902727934076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:00:00,1348,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81902727934076,26.791920250894464,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:15:00,1349,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21896.217408170633,21896.217408170633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9952826094623015,7.1162699256432855,3076.9233934295,3076.9233934295,21076.9233934295,0.0,3076.9233934295,0.0,21090.000000000033,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.791920250894464,26.722546312216796,0.5,0.5,21076.9233934295,1.170940188523861,False,0,0,1
2025-07-15 01:30:00,1350,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.000000000342,16500.000000000342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000155,6.883604505632037,2397.000000000051,2397.000000000051,20397.00000000005,0.0,2397.000000000051,0.0,21090.000000000033,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.722546312216796,26.692022555052894,0.5,0.5,20397.00000000005,1.1331666666666695,False,0,0,1
2025-07-15 01:45:00,1351,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20394.915204749715,20394.915204749715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9270416002158962,7.062539836049504,2887.7593157984643,2887.7593157984643,20887.759315798463,0.0,2887.7593157984643,0.0,21090.000000000033,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.692022555052894,26.630391646099085,0.5,0.5,20887.759315798463,1.1604310730999146,False,0,0,1
2025-07-15 02:00:00,1352,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.99999999982,21999.99999999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323624,3089.999999999975,3089.999999999975,21089.999999999975,0.0,3089.999999999975,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.630391646099085,26.55495583586199,0.5,0.5,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-15 02:15:00,1353,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16499.999999999938,16499.999999999938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999972,6.883604505632037,2396.9999999999923,2396.9999999999923,20396.999999999993,0.0,2396.9999999999923,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55495583586199,26.519043507653308,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-15 02:30:00,1354,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21686.16508806725,21686.16508806725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857347767303295,7.109153317716957,3050.4568010964736,3050.4568010964736,21050.456801096472,0.0,3050.4568010964736,0.0,21090.000000000033,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.519043507653308,26.442257908749678,0.5,0.5,21050.456801096472,1.1694698222831375,False,0,0,1
2025-07-15 02:45:00,1355,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.442257908749678,26.526352563624478,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 03:00:00,1356,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.526352563624478,26.60776683045409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 03:15:00,1357,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60776683045409,26.686515786421268,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 03:30:00,1358,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.686515786421268,26.762623876135223,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 03:45:00,1359,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.762623876135223,26.83612481846392,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:00:00,1360,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.83612481846392,26.90706147358785,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 04:15:00,1361,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90706147358785,26.85173567084493,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 04:30:00,1362,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85173567084493,26.794654091854106,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 04:45:00,1363,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,18514.95422120308,18514.95422120308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8415888282365036,6.984444661369115,2650.884231871588,2650.884231871588,20650.884231871587,0.0,2650.884231871588,0.0,21090.000000000033,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.794654091854106,26.720769762633513,0.5,0.5,20650.884231871587,1.147271346215088,False,0,0,1
2025-07-15 05:00:00,1364,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.720769762633513,26.6192154327187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:15:00,1365,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.6192154327187,26.516356850545243,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-15 05:30:00,1366,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.516356850545243,26.412281645031882,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-15 05:45:00,1367,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.412281645031882,26.34833463951895,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 06:00:00,1368,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000033,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.34833463951895,26.24188540330661,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:15:00,1369,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000033,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.24188540330661,26.134525204410597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:30:00,1370,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000033,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.134525204410597,26.02636782490096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:45:00,1371,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,9.6,9.6,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.000000000033,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.02636782490096,25.91753240647068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:00:00,1372,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000033,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.91753240647068,25.80814292930656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:15:00,1373,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000033,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.80814292930656,25.69832767030248,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:30:00,1374,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000033,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.69832767030248,25.588218642934773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:45:00,1375,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,60.72,60.72,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.000000000033,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.588218642934773,25.477951021197807,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 08:00:00,1376,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.477951021197807,25.532662550066313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.532662550066313,25.586564820008583,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.586564820008583,25.639804128824668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,84.6,84.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.639804128824668,25.692527491940726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.692527491940726,25.74488202479856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.74488202479856,25.797014324749764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.797014324749764,25.84906985510168,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,288.42,288.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,25.84906985510168,25.901192333953123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.901192333953123,25.953523130437382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:15:00,1385,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.953523130437382,26.00620067095821,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:30:00,1386,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.00620067095821,26.059359857961816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,200.16,200.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.059359857961816,26.113131503734053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000033,20531.46,0.0,0,,0.0,0.0,,0.0,0.5,26.113131503734053,26.167641781647824,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:15:00,1389,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.167641781647824,26.223011697210843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:30:00,1390,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.223011697210843,26.2793565811792,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 11:45:00,1391,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,417.3,417.3,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17582.7,0.0,0.0,417.3,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.2793565811792,26.33678560690765,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 12:00:00,1392,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.33678560690765,26.23040133400375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.23040133400375,26.126227405240353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.126227405240353,26.024346677856833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,558.54,558.54,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,26.024346677856833,25.92483423242948,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.92483423242948,25.827757039872065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.827757039872065,25.733173663227895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.733173663227895,25.64113399552992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,740.82,740.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.64113399552992,25.55167903485108,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.55167903485108,25.464840697507835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.464840697507835,25.38064167021631,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.38064167021631,25.29909530183392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,738.9,738.9,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.29909530183392,25.220205535149585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.220205535149585,25.14396687901437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.14396687901437,25.070364420931433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,25.070364420931433,24.99937388005112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,589.56,589.56,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,24.99937388005112,24.930961700343875,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17219.47788801163,17219.47788801163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7827035403641649,6.921974039586817,2487.654213889465,2487.654213889465,20126.994213889466,0.0,2126.9942138894653,0.0,21090.000000000033,20729.34,0.0,0,,0.0,0.0,,0.0,0.5,24.930961700343875,24.900939099391564,0.5,0.5,20487.654213889466,1.1382030118827482,False,0,0,1
2025-07-15 16:15:00,1409,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:30:00,1410,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:45:00,1411,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,360.66,360.66,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.000000000033,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 17:00:00,1412,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:15:00,1413,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:30:00,1414,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 17:45:00,1415,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,402.48,402.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17597.52,0.0,0.0,402.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:00:00,1416,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:15:00,1417,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:30:00,1418,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 18:45:00,1419,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,62.22,62.22,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17937.78,0.0,0.0,62.22,21090.000000000033,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:00:00,1420,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:15:00,1421,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:30:00,1422,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 19:45:00,1423,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:00:00,1424,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:15:00,1425,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:30:00,1426,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 20:45:00,1427,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 21:00:00,1428,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 21:15:00,1429,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 21:30:00,1430,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 21:45:00,1431,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-15 22:00:00,1432,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:15:00,1433,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:30:00,1434,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.96095228665718,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 22:45:00,1435,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96095228665718,26.94644138507146,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:00:00,1436,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94644138507146,26.93097100965816,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:15:00,1437,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93097100965816,26.914421397144043,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:30:00,1438,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914421397144043,26.896678452019938,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 23:45:00,1439,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896678452019938,27.001384229229743,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-16 00:00:00,1440,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.001384229229743,26.98024129680537,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:15:00,1441,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98024129680537,26.95760536077047,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 00:30:00,1442,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.000000001415,16500.000000001415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000643,6.8836045056321185,2397.0000000001783,2397.0000000001783,20397.00000000018,0.0,2397.0000000001783,0.0,21090.000000000033,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.95760536077047,26.933389528845165,0.5,0.5,20397.00000000018,1.1331666666666766,False,0,0,1
2025-07-16 00:45:00,1443,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.933389528845165,26.907514708109822,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 01:00:00,1444,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18206.174619199886,18206.174619199886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.827553391781813,6.970263380903527,2611.9780020191856,2611.9780020191856,20611.978002019187,0.0,2611.9780020191856,0.0,21090.000000000033,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.907514708109822,26.867113628232705,0.5,0.5,20611.978002019187,1.145109889001066,False,0,0,1
2025-07-16 01:15:00,1445,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20141.280376835166,20141.280376835166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9155127444015985,7.0527596520866656,2855.801327481231,2855.801327481231,20855.801327481233,0.0,2855.801327481231,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.867113628232705,26.810478754542522,0.5,0.5,20855.801327481233,1.158655629304513,False,0,0,1
2025-07-16 01:30:00,1446,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.810478754542522,26.738210377390544,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 01:45:00,1447,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73821037739054,26.7055315259717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
