timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 06:00:00,1752,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000033,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.34833463951895,26.24188540330661,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:15:00,1753,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000033,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.24188540330661,26.134525204410597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:30:00,1754,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000033,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.134525204410597,26.02636782490096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:45:00,1755,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,117.66,117.66,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000033,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.02636782490096,25.91753240647068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:00:00,1756,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000033,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,25.91753240647068,25.80814292930656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:15:00,1757,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000033,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,25.80814292930656,25.69832767030248,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:30:00,1758,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000033,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,25.69832767030248,25.588218642934773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:45:00,1759,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,481.8,481.8,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000033,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,25.588218642934773,25.477951021197807,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000033,20515.14,0.0,0,,0.0,0.0,,0.0,0.5,25.477951021197807,25.532662550066313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000033,20515.14,0.0,0,,0.0,0.0,,0.0,0.5,25.532662550066313,25.586564820008583,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000033,20586.48970683325,0.0,0,,0.0,0.0,,0.0,0.5,25.586564820008583,25.639804128824668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,595.08,595.08,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000033,20766.12,0.0,0,,0.0,0.0,,0.0,0.5,25.639804128824668,25.692527491940726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000033,20766.12,0.0,0,,0.0,0.0,,0.0,0.5,25.692527491940726,25.74488202479856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000033,20545.76059812116,0.0,0,,0.0,0.0,,0.0,0.5,25.74488202479856,25.797014324749764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000033,20633.08548257425,0.0,0,,0.0,0.0,,0.0,0.5,25.797014324749764,25.84906985510168,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,618.78,618.78,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000033,20766.12,0.0,0,,0.0,0.0,,0.0,0.5,25.84906985510168,25.901192333953123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.901192333953123,25.953523130437382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.953523130437382,26.00620067095821,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.00620067095821,26.059359857961816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,501.12,501.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.059359857961816,26.113131503734053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000033,20766.12,0.0,0,,0.0,0.0,,0.0,0.5,26.113131503734053,26.167641781647824,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:15:00,1773,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.167641781647824,26.223011697210843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:30:00,1774,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.223011697210843,26.2793565811792,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:45:00,1775,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,471.9,471.9,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.2793565811792,26.33678560690765,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 12:00:00,1776,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.33678560690765,26.23040133400375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.23040133400375,26.126227405240353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.126227405240353,26.024346677856833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,574.86,574.86,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.024346677856833,25.92483423242948,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.92483423242948,25.827757039872065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:15:00,1781,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.827757039872065,25.733173663227895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:30:00,1782,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.733173663227895,25.64113399552992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:45:00,1783,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,323.88,323.88,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20766.12,0.0,2766.12,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.64113399552992,25.55167903485108,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:00:00,1784,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.55167903485108,25.464840697507835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:15:00,1785,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.464840697507835,25.38064167021631,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:30:00,1786,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.38064167021631,25.29909530183392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 14:45:00,1787,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1244.52,1244.52,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19845.48,0.0,1845.48,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.29909530183392,25.220205535149585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:00:00,1788,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.220205535149585,25.14396687901437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:15:00,1789,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.14396687901437,25.070364420931433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.070364420931433,24.99937388005112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,684.78,684.78,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,24.99937388005112,24.930961700343875,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17219.47788801163,17219.47788801163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7827035403641649,6.921974039586817,2487.654213889465,2487.654213889465,20246.754213889464,0.0,2246.754213889465,0.0,21090.000000000033,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,24.930961700343875,24.900939099391564,0.5,0.5,20487.654213889466,1.1382030118827482,False,0,0,1
2025-07-19 16:15:00,1793,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,240.9,240.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000033,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:15:00,1797,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:30:00,1798,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:45:00,1799,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,66.0,66.0,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:00:00,1800,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:15:00,1801,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:30:00,1802,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:45:00,1803,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,5.58,5.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000033,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:00:00,1804,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000106,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:45:00,1811,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:00:00,1812,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:15:00,1813,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:30:00,1814,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:45:00,1815,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 22:00:00,1816,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:15:00,1817,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:30:00,1818,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.96095228665718,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:45:00,1819,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96095228665718,26.94644138507146,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:00:00,1820,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94644138507146,26.93097100965816,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:15:00,1821,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93097100965816,26.914421397144043,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:30:00,1822,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914421397144043,26.896678452019938,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 23:45:00,1823,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.896678452019938,27.001384229229743,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 00:00:00,1824,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.001384229229743,26.98024129680537,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:15:00,1825,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98024129680537,26.95760536077047,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:30:00,1826,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.000000001415,16500.000000001415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000643,6.8836045056321185,2397.0000000001783,2397.0000000001783,20397.00000000018,0.0,2397.0000000001783,0.0,21090.000000000033,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.95760536077047,26.933389528845165,0.5,0.5,20397.00000000018,1.1331666666666766,False,0,0,1
2025-07-20 00:45:00,1827,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.933389528845165,26.907514708109822,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:00:00,1828,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,18206.174619199886,18206.174619199886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.827553391781813,6.970263380903527,2611.9780020191856,2611.9780020191856,20611.978002019187,0.0,2611.9780020191856,0.0,21090.000000000033,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.907514708109822,26.867113628232705,0.5,0.5,20611.978002019187,1.145109889001066,False,0,0,1
2025-07-20 01:15:00,1829,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,20141.280376835166,20141.280376835166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9155127444015985,7.0527596520866656,2855.801327481231,2855.801327481231,20855.801327481233,0.0,2855.801327481231,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.867113628232705,26.810478754542522,0.5,0.5,20855.801327481233,1.158655629304513,False,0,0,1
2025-07-20 01:30:00,1830,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.810478754542522,26.738210377390544,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:45:00,1831,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.73821037739054,26.7055315259717,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 02:00:00,1832,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7055315259717,26.670923053910318,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 02:15:00,1833,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,19841.6255771113,19841.6255771113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9018920716868772,7.04091908587458,2818.0448227160236,2818.0448227160236,20818.044822716023,0.0,2818.0448227160236,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.670923053910318,26.609296218271783,0.5,0.5,20818.044822716023,1.1565580457064457,False,0,0,1
2025-07-20 02:30:00,1834,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20833.784553697802,20833.784553697802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9469902069862637,7.078960954165389,2943.0568537659224,2943.0568537659224,20943.056853765924,0.0,2943.0568537659224,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.609296218271783,26.538395801878696,0.5,0.5,20943.056853765924,1.1635031585425513,False,0,0,1
2025-07-20 02:45:00,1835,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878696,26.621949681104645,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 03:00:00,1836,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104645,26.70282621414843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 03:15:00,1837,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70282621414843,26.781040461082327,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 03:30:00,1838,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082327,26.856616849501314,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 03:45:00,1839,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501314,26.929589081354827,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 04:00:00,1840,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.929589081354827,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 04:15:00,1841,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.94415141804601,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:30:00,1842,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.94415141804601,26.886550000477182,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:45:00,1843,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886550000477182,26.786010913429607,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:00:00,1844,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.786010913429607,26.684089602041567,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:15:00,1845,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.684089602041567,26.580866102665674,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:30:00,1846,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.22,0.0,2396.22,0.0,21090.000000000033,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.580866102665674,26.517678032609137,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 05:45:00,1847,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000033,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.517678032609137,26.411888172416084,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:00:00,1848,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000033,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.411888172416084,26.3050814475812,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:15:00,1849,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000033,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.3050814475812,26.197365770936138,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000033,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.197365770936138,26.088854913239793,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:45:00,1851,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000033,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.088854913239793,25.979668004937608,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000033,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.979668004937608,25.86992901503211,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000033,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.86992901503211,25.759766209295826,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
