timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 18:15:00,2665,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441868,25.38527780218055,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 18:30:00,2666,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218055,25.499886289778114,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 18:45:00,2667,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000033,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778114,25.615136528813323,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 19:00:00,2668,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813323,25.730904743216474,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216474,25.84706285906261,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84706285906261,25.96347906470264,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470264,26.080018386834148,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834148,26.19654328004546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004546,26.312914227308813,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308813,26.428990348851567,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000193,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851567,26.544630016798582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 21:00:00,2676,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.544630016798582,26.65969147295409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 21:15:00,2677,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295409,26.77403344707803,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 21:30:00,2678,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707803,26.887515773009582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 21:45:00,2679,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887515773009582,27.00000000000001,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-28 22:00:00,2680,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,26.987599996637265,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:15:00,2681,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.00000000028,16500.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000128,6.883604505632055,2397.0000000000355,2397.0000000000355,20397.000000000036,0.0,2397.0000000000355,0.0,21090.000000000033,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637265,26.97462863852664,0.5,0.5,20397.000000000036,1.1331666666666687,False,0,0,1
2025-07-28 22:30:00,2682,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97462863852664,26.960952286657182,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:45:00,2683,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.960952286657182,26.946441385071463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:00:00,2684,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946441385071463,26.930971009658162,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:15:00,2685,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930971009658162,26.914421397144046,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:30:00,2686,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914421397144046,26.89667845201994,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 23:45:00,2687,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89667845201994,27.001384229229746,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 00:00:00,2688,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17428.663949843307,17428.663949843307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7922119977201503,6.9326106331285615,2514.0116576802566,2514.0116576802566,20514.011657680257,0.0,2514.0116576802566,0.0,21090.000000000033,21090.000000004227,0.0,0,,0.0,0.0,,0.0,0.5,27.001384229229746,26.97327631718155,0.5,0.5,20514.011657680257,1.1396673143155698,False,0,0,1
2025-07-29 00:15:00,2689,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97327631718155,26.95067955915703,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 00:30:00,2690,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21915.70645374906,21915.70645374906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9961684751704117,7.116924016174113,3079.3790131723813,3079.3790131723813,21079.37901317238,0.0,3079.3790131723813,0.0,21090.000000000033,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.95067955915703,26.885884886462698,0.5,0.5,21079.37901317238,1.17107661184291,False,0,0,1
2025-07-29 00:45:00,2691,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885884886462698,26.81902727934076,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:00:00,2692,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81902727934076,26.791920250894464,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:15:00,2693,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,21896.217408170633,21896.217408170633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9952826094623015,7.1162699256432855,3076.9233934295,3076.9233934295,21076.9233934295,0.0,3076.9233934295,0.0,21090.000000000033,21090.00000000008,0.0,0,,0.0,0.0,,0.0,0.5,26.791920250894464,26.722546312216796,0.5,0.5,21076.9233934295,1.170940188523861,False,0,0,1
2025-07-29 01:30:00,2694,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.000000000342,16500.000000000342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000155,6.883604505632037,2397.000000000051,2397.000000000051,20397.00000000005,0.0,2397.000000000051,0.0,21090.000000000033,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.722546312216796,26.692022555052894,0.5,0.5,20397.00000000005,1.1331666666666695,False,0,0,1
2025-07-29 01:45:00,2695,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,20394.915204749715,20394.915204749715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9270416002158962,7.062539836049504,2887.7593157984643,2887.7593157984643,20887.759315798463,0.0,2887.7593157984643,0.0,21090.000000000033,21090.000000000065,0.0,0,,0.0,0.0,,0.0,0.5,26.692022555052894,26.630391646099085,0.5,0.5,20887.759315798463,1.1604310730999146,False,0,0,1
2025-07-29 02:00:00,2696,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.99999999982,21999.99999999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999919,7.119741100323624,3089.999999999975,3089.999999999975,21089.999999999975,0.0,3089.999999999975,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.630391646099085,26.55495583586199,0.5,0.5,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-29 02:15:00,2697,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16499.999999999938,16499.999999999938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999972,6.883604505632037,2396.9999999999923,2396.9999999999923,20396.999999999993,0.0,2396.9999999999923,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55495583586199,26.519043507653308,0.5,0.5,20396.999999999993,1.1331666666666662,False,0,0,1
2025-07-29 02:30:00,2698,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21686.16508806725,21686.16508806725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9857347767303295,7.109153317716957,3050.4568010964736,3050.4568010964736,21050.456801096472,0.0,3050.4568010964736,0.0,21090.000000000033,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.519043507653308,26.442257908749678,0.5,0.5,21050.456801096472,1.1694698222831375,False,0,0,1
2025-07-29 02:45:00,2699,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.442257908749678,26.526352563624478,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 03:00:00,2700,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.526352563624478,26.60776683045409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 03:15:00,2701,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60776683045409,26.686515786421268,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 03:30:00,2702,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.686515786421268,26.762623876135223,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 03:45:00,2703,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.762623876135223,26.83612481846392,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 04:00:00,2704,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.83612481846392,26.90706147358785,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 04:15:00,2705,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90706147358785,26.85173567084493,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 04:30:00,2706,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85173567084493,26.794654091854106,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 04:45:00,2707,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,18514.95422120308,18514.95422120308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8415888282365036,6.984444661369115,2650.884231871588,2650.884231871588,20650.884231871587,0.0,2650.884231871588,0.0,21090.000000000033,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.794654091854106,26.720769762633513,0.5,0.5,20650.884231871587,1.147271346215088,False,0,0,1
2025-07-29 05:00:00,2708,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.720769762633513,26.6192154327187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:15:00,2709,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.6192154327187,26.516356850545243,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-29 05:30:00,2710,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.000000000033,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.516356850545243,26.412281645031882,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-29 05:45:00,2711,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000033,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.412281645031882,26.34833463951895,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 06:00:00,2712,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000033,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.34833463951895,26.24188540330661,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:15:00,2713,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000033,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.24188540330661,26.134525204410597,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000033,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.134525204410597,26.02636782490096,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000033,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.02636782490096,25.91753240647068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000033,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.91753240647068,25.80814292930656,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000033,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.80814292930656,25.69832767030248,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000033,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.69832767030248,25.588218642934773,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000033,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.588218642934773,25.477951021197807,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.477951021197807,25.532662550066313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.532662550066313,25.586564820008583,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.586564820008583,25.639804128824668,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.639804128824668,25.692527491940726,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.692527491940726,25.74488202479856,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.74488202479856,25.797014324749764,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.797014324749764,25.84906985510168,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.84906985510168,25.901192333953123,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.901192333953123,25.953523130437382,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.953523130437382,26.00620067095821,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.00620067095821,26.059359857961816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.059359857961816,26.113131503734053,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.113131503734053,26.167641781647824,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 11:15:00,2733,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.167641781647824,26.223011697210843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 11:30:00,2734,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.223011697210843,26.2793565811792,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 11:45:00,2735,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.2793565811792,26.33678560690765,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 12:00:00,2736,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.33678560690765,26.23040133400375,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:15:00,2737,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.23040133400375,26.126227405240353,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:30:00,2738,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.126227405240353,26.024346677856833,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 12:45:00,2739,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,1424.1,1424.1,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19665.9,0.0,1665.9,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,26.024346677856833,25.92483423242948,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:00:00,2740,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.92483423242948,25.827757039872065,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:15:00,2741,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.827757039872065,25.733173663227895,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:30:00,2742,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.733173663227895,25.64113399552992,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 13:45:00,2743,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1475.22,1475.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19614.78,0.0,1614.78,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.64113399552992,25.55167903485108,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:00:00,2744,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.55167903485108,25.464840697507835,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:15:00,2745,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.464840697507835,25.38064167021631,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:30:00,2746,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.38064167021631,25.29909530183392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 14:45:00,2747,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1036.08,1036.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20053.92,0.0,2053.92,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.29909530183392,25.220205535149585,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:00:00,2748,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.220205535149585,25.14396687901437,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:15:00,2749,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.14396687901437,25.070364420931433,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:30:00,2750,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.070364420931433,24.99937388005112,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 15:45:00,2751,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,563.76,563.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.000000000033,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,24.99937388005112,24.930961700343875,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:00:00,2752,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,17219.47788801163,17219.47788801163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7827035403641649,6.921974039586817,2487.654213889465,2487.654213889465,19857.894213889467,0.0,1857.8942138894652,0.0,21090.000000000033,20460.24,0.0,0,,0.0,0.0,,0.0,0.5,24.930961700343875,24.900939099391564,0.5,0.5,20487.654213889466,1.1382030118827482,False,0,0,1
2025-07-29 16:15:00,2753,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,629.76,629.76,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.000000000033,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:00:00,2756,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:15:00,2757,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:30:00,2758,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:45:00,2759,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,340.2,340.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:00:00,2760,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:15:00,2761,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:30:00,2762,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:45:00,2763,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,36.18,36.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.000000000033,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:00:00,2764,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,tou_screen_g1_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000033,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
