timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 00:15:00,97,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15746.935266333041,753.0647336669592,0.0,0.1673477185926576,0.0,0.1673477185926576,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.971103919280207,26.954167366496385,0.15389310546639035,0.1636478373809758,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:30:00,98,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.2661302443,20689.201396577344,1203.0647336669572,0.0,0.26734771859265716,0.0,0.26734771859265716,0.09999999999999956,0.0,0.09999999999999956,0.1,2,14000.0,22000.0,0.9951030059201955,7.11613718570618,3076.425532410782,3076.425532410782,21076.425532410783,0.0,3076.425532410782,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954167366496385,26.898551862814553,0.1636478373809758,0.17927269192960393,21076.425532410783,1.1709125295783769,False,0,0,1
2025-07-02 00:45:00,99,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14893.887705477506,1606.1122945224943,0.0,0.356913843227221,0.0,0.356913843227221,0.08956612463456382,0.0,0.08956612463456382,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.000000000116,0.0,0,,0.0,0.0,,0.0,0.5,26.898551862814553,26.884918846159554,0.17927269192960393,0.20015174387323836,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20393.887705477504,1606.112294522496,0.0,0.35691384322722136,0.0,0.35691384322722136,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.884918846159554,26.828237019858822,0.20015174387323836,0.221020356290901,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:15:00,101,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18730.261417777787,17124.14912325529,1606.112294522496,0.0,0.35691384322722136,0.0,0.35691384322722136,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8513755189898994,6.994089217242445,2678.0129386400013,2678.0129386400013,20678.01293864,0.0,2678.0129386400013,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828237019858822,26.794449311492592,0.221020356290901,0.2418785344023548,20678.01293864,1.1487784965911112,False,0,0,1
2025-07-02 01:30:00,102,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20843.887705477504,1156.112294522496,0.0,0.25691384322722133,0.0,0.25691384322722133,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.794449311492592,26.730941942166684,0.2418785344023548,0.2568512834247529,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 01:45:00,103,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15343.88770547747,1156.1122945225306,0.0,0.25691384322722904,0.0,0.25691384322722904,7.716050021144838e-15,0.0,7.716050021144838e-15,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.730941942166684,26.7069748179049,0.2568512834247529,0.2718165460726403,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,21293.887705477468,706.1122945225325,0.0,0.15691384322722943,0.0,0.15691384322722943,0.09999999999999962,0.0,0.09999999999999962,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7069748179049,26.636404069535317,0.2718165460726403,0.2808993260892037,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 02:15:00,105,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,17294.006768788393,16509.26750007013,784.7392687182619,0.0,0.17438650415961376,0.0,0.17438650415961376,0.017472660932384337,0.0,0.017472660932384337,0.1,2,14000.0,22000.0,0.7860912167631088,6.925789398187949,2497.0448528673373,2497.0448528673373,20497.044852867337,0.0,2497.0448528673373,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636404069535317,26.5999640887617,0.2808993260892037,0.2910040835455364,20497.044852867337,1.1387247140481853,False,0,0,1
2025-07-02 02:30:00,106,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,20046.499716151025,19596.49971615098,450.0000000000473,0.0,0.10000000000001051,0.0,0.10000000000001051,0.07438650415960325,0.0,0.07438650415960325,0.1,2,14000.0,22000.0,0.9112045325523194,7.049048482452907,2843.858964235029,2843.858964235029,20843.858964235027,0.0,2843.858964235029,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5999640887617,26.538395801878707,0.2910040835455364,0.2967335815037643,20843.858964235027,1.1579921646797238,False,0,0,1
2025-07-02 02:45:00,107,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000001051,0.0,0.10000000000001051,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878707,26.621949681104656,0.2967335815037643,0.2965852147130127,18000.0,1.0,False,0,0,0
2025-07-02 03:00:00,108,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104656,26.70282621414844,0.2965852147130124,0.2964369221056559,18000.0,1.0,False,0,0,0
2025-07-02 03:15:00,109,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70282621414844,26.781040461082338,0.2964369221056559,0.29628870364460314,18000.0,1.0,False,0,0,0
2025-07-02 03:30:00,110,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082338,26.856616849501325,0.29628870364460314,0.2961405592927808,18000.0,1.0,False,0,0,0
2025-07-02 03:45:00,111,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16329.472390126879,170.52760987312175,0.0,0.03789502441624928,0.0,0.03789502441624928,0.03789502441624928,0.0,0.03789502441624928,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21070.817409403062,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501325,26.807118038428886,0.2961405592927808,0.2982188216975891,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:00:00,112,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18218.12535568626,18044.659294407495,173.46606127876814,0.0,0.03854801361750403,0.0,0.03854801361750403,0.0006529892012547556,0.0,0.0006529892012547556,0.1,2,14000.0,22000.0,0.8280966070766482,6.970820095314815,2613.4837948164686,2613.4837948164686,20613.483794816468,0.0,2613.4837948164686,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.807118038428886,26.74288291198246,0.2982188216975891,0.3003344080867687,20613.483794816468,1.1451935441564705,False,0,0,1
2025-07-02 04:15:00,113,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16326.533938721232,173.46606127876814,0.0,0.03854801361750403,0.0,0.03854801361750403,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.74288291198246,26.689781609108163,0.3003344080867687,0.3024489366827537,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:30:00,114,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21376.533938721233,623.4660612787682,0.0,0.13854801361750405,0.0,0.13854801361750405,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.689781609108163,26.5970370171742,0.3024489366827537,0.3104374080144407,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:45:00,115,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16326.533938721232,173.4660612787684,0.0,0.03854801361750409,0.0,0.03854801361750409,0.09999999999999995,0.0,0.09999999999999995,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.5970370171742,26.540677436117292,0.3104374080144407,0.31254688511046186,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:00:00,116,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03854801361750409,0.0,0.03854801361750409,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117292,26.440136125539134,0.31254688511046186,0.31239061166790666,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:15:00,117,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539134,26.338284864468566,0.31239061166790666,0.3122344163620727,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:30:00,118,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468566,26.23521131387689,0.3122344163620727,0.3120782991538917,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.23521131387689,26.131010328976704,0.3120782991538917,0.3119222600043148,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976704,26.025783542011165,0.3119222600043148,0.3117662988743126,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011165,25.91963891608494,0.3117662988743126,0.31161041572487547,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608494,25.81269027194713,0.31161041572487547,0.31145461051701306,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194713,25.705056789752216,0.31145461051701306,0.3112988832117546,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752216,25.600237487932134,0.3112988832117546,0.31701823377014876,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932134,25.491591697035787,0.31701823377014876,0.31685972465326373,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035787,25.382645559517705,0.31685972465326373,0.3167012947909371,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517705,25.27690928637496,0.3167012947909371,0.3224179441435417,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637496,25.332751675001845,0.3224179441435417,0.3222567351714699,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001845,25.38777844361635,0.3222567351714699,0.3220956068038842,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.38777844361635,25.442135925799644,0.3220956068038842,0.3219345590004823,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799644,25.495971172557716,0.3219345590004823,0.3217735917209821,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557716,25.54943133471208,0.3217735917209821,0.3216127049251216,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471208,25.60266304479502,0.3216127049251216,0.3214518985726591,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479502,25.655811801096682,0.3214518985726591,0.3212911726233728,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,20862.239999999994,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096682,25.709021356501907,0.3212911726233728,0.32113052703706113,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501907,25.76243311473433,0.32113052703706113,0.32096996177354264,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473433,25.816185536593487,0.32096996177354264,0.32080947679265587,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593487,25.870413558727893,0.32080947679265587,0.3206490720542596,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727893,25.92524802743332,0.3206490720542596,0.3204887475182325,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743332,25.980815149901282,0.3204887475182325,0.32032850314447336,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901282,26.037235965267875,0.32032850314447336,0.32016833889290114,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267875,26.09462583772841,0.32016833889290114,0.32000825472345473,18000.0,1.0,False,0,0,0
2025-07-02 11:45:00,143,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,26.09462583772841,26.153093973888772,0.32000825472345473,0.319848250596093,18000.0,1.0,False,0,0,0
2025-07-02 12:00:00,144,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888772,26.047742966420603,0.319848250596093,0.319688326470795,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420603,25.94459649097486,0.319688326470795,0.3195284823075596,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097486,25.843737437484084,0.3195284823075596,0.3193687180664058,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484084,25.745240919033826,0.3193687180664058,0.31920903370737264,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033826,25.69042393886426,0.31920903370737264,0.319049429190519,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:15:00,149,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886426,25.637863060913254,0.319049429190519,0.31888990447592375,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:30:00,150,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913254,25.587609515353297,0.31888990447592375,0.3187304595236858,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:45:00,151,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.7095759837,20506.7095759837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447136,7.0667822377880825,2901.845406573946,2901.845406573946,20364.545406573947,0.0,2364.545406573946,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353297,25.509655308055574,0.3187304595236858,0.31857109429392394,20901.845406573946,1.1612136336985526,False,0,0,1
2025-07-02 14:00:00,152,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,20629.499999999975,0.0,2629.499999999975,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.509655308055574,25.423053354175554,0.31857109429392394,0.318411808746777,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-02 14:15:00,153,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,20629.500000000135,0.0,2629.5000000001332,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175554,25.339089380690268,0.318411808746777,0.31825260284240364,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-02 14:30:00,154,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,20629.499999999894,0.0,2629.4999999998936,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.339089380690268,25.257776743936468,0.31825260284240364,0.31809347654098247,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-02 14:45:00,155,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20629.500000000022,0.0,2629.5000000000236,0.0,21090.0,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.257776743936468,25.179119394140304,0.31809347654098247,0.31793442980271197,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-02 15:00:00,156,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.31793442980271197,0.31777546258781064,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258781064,0.31761657485651673,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:30:00,158,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651673,0.3174577665690885,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690885,0.3172990376858039,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000033,16500.000000000033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000014,6.883604505632042,2397.000000000004,2397.000000000004,20311.860000000004,0.0,2311.860000000004,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.3172990376858039,0.31714038816696105,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-02 16:15:00,161,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.0,20981.79769789801,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.31714038816696105,0.3169818179728776,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:30:00,162,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.70049227166,20668.70049227166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123481,7.072856943059618,2922.256262026229,2922.256262026229,20837.11626202623,0.0,2837.116262026229,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.3169818179728776,0.3168233270638912,20922.25626202623,1.1623475701125683,False,0,0,1
2025-07-02 16:45:00,163,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,20459.496002345488,0.0,2459.496002345486,0.0,21090.0,20459.496002345488,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.3168233270638912,0.3166649154003593,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-02 17:00:00,164,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003593,0.31650658294265915,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265915,0.31634832965118787,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.31634832965118787,0.3161901554863623,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863623,0.31603206040861914,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861914,0.3158740443784149,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784149,0.3157161073562257,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562257,0.3155582493025476,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.3155582493025476,0.31540047017789635,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789635,0.3152427699428074,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428074,0.31508514855783604,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783604,0.3149276059835571,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.00000001439224,0.0,0.10000000000319828,-0.10000000000319828,0.0,0.10000000000319828,0.10000000000319828,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619777,0.3149276059835571,0.30797666391947853,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000143921,0.0,0.20000000000319823,-0.20000000000319823,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619777,26.26922562538219,0.30797666391947853,0.2942357190655624,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.000000014392,0.0,0.30000000000319826,-0.30000000000319826,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.26922562538219,26.375062734452914,0.2942357190655624,0.27370816642320367,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.000000014392,0.0,0.40000000000319824,-0.40000000000319824,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452914,26.477289270642878,0.27370816642320367,0.24639739929629656,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175710307,0.0,0.4168466039046735,-0.4168466039046735,0.0,0.016846603901475243,0.016846603901475243,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642878,26.578588684273033,0.24639739929629656,0.21795581717921136,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.255319147686,0.0,0.3987234042550413,-0.3987234042550413,0.0,0.01812319964963216,0.01812319964963216,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273033,26.68000220803039,0.21795581717921136,0.19075965148155646,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.255319147686,0.0,0.2987234042550413,-0.2987234042550413,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68000220803039,26.784148019375916,0.19075965148155646,0.17037056212761997,18000.0,1.0,False,0,0,0
2025-07-02 21:30:00,182,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191476858,0.0,0.19872340425504129,-0.19872340425504129,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375916,26.890866535944685,0.17037056212761997,0.15678514557923,18000.0,1.0,False,0,0,0
2025-07-02 21:45:00,183,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191476857,0.0,0.09872340425504127,-0.09872340425504127,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944685,26.999999999999996,0.15678514557923,0.1499999999999838,18000.0,1.0,False,0,0,0
2025-07-02 22:00:00,184,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757244735,21953.324076392422,5.744680852314325,0.0,0.0012765957449587387,0.0,0.0012765957449587387,0.0012765957449587387,0.09872340425504127,0.1,0.1,2,14000.0,22000.0,0.9981394889656697,7.1183756039443775,3084.842663412837,3084.842663412837,21084.842663412837,0.0,3084.842663412837,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.94670006606431,0.1499999999999838,0.15000000000000016,21084.842663412837,1.1713801479673798,False,0,0,1
2025-07-02 22:15:00,185,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319147685,455.74468085231433,0.0,0.10127659574495874,0.0,0.10127659574495874,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606431,26.93737685516955,0.15000000000000013,0.15587500000001647,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.92902828455,19662.184347432234,5.744680852316378,0.0,0.0012765957449591952,0.0,0.0012765957449591952,0.09999999999999955,0.0,0.09999999999999955,0.1,2,14000.0,22000.0,0.8939967740129341,7.033909238847158,2796.1590575638534,2796.1590575638534,20796.159057563855,0.0,2796.1590575638534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93737685516955,26.900193661975734,0.15587500000001647,0.15587206250003283,20796.159057563855,1.1553421698646587,False,0,0,1
2025-07-02 22:45:00,187,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957449591952,0.0,0.0012765957449591952,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975734,26.860643621179587,0.15587206250003283,0.15579412646878282,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-02 23:00:00,188,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179587,26.845655858188177,0.15579412646878282,0.15571622940554844,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 23:15:00,189,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912057357,21604.148912057357,0.0,181.72567452155275,0.0,0.04038348322701172,-0.04038348322701172,0.0,0.04038348322701172,0.04038348322701172,0.1,2,14000.0,22000.0,0.9820067687298799,7.106340959505311,3040.122762919227,3040.122762919227,21040.12276291923,0.0,3040.122762919227,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188177,26.78994208400174,0.15571622940554844,0.15289492813683672,21040.12276291923,1.1688957090510683,False,0,0,1
