timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 23:30:00,190,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476486115,0.0,0.020134792169969145,-0.020134792169969145,0.0,0.020248691057042575,0.020248691057042575,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78994208400174,26.895969785778323,0.15289492813683672,0.15145062794383019,18000.0,1.0,False,0,0,0
2025-07-02 23:45:00,191,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476502042,0.0,0.020134792170004537,-0.020134792170004537,0.0,3.539182835687882e-14,3.539182835687882e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778323,27.0,0.15145062794383019,0.15000704990091776,18000.0,1.0,False,0,0,0
2025-07-03 00:00:00,192,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023271452,17474.677588036473,359.3934352349796,0.0,0.07986520782999547,0.0,0.07986520782999547,0.07986520782999547,0.020134792170004537,0.1,0.1,2,14000.0,22000.0,0.8106395919668842,6.952602255873582,2565.092948932203,2565.092948932203,20565.092948932204,0.0,2565.092948932203,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97155477195477,0.15000704990091776,0.15462412733597952,20565.092948932204,1.142505163829567,False,0,0,1
2025-07-03 00:15:00,193,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564765021,809.3934352349796,0.0,0.17986520782999546,0.0,0.17986520782999546,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97155477195477,26.955038148386414,0.15462412733597952,0.16511389623232378,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:30:00,194,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.01801819942,20632.624582964436,1259.3934352349825,0.0,0.2798652078299961,0.0,0.2798652078299961,0.10000000000000062,0.0,0.10000000000000062,0.1,2,14000.0,22000.0,0.9950917280999736,7.116128849152189,3076.3942702931267,3076.3942702931267,21076.394270293127,0.0,3076.3942702931267,0.0,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386414,26.89984207265855,0.16511389623232378,0.1814734202442199,21076.394270293127,1.1709107927940625,False,0,0,1
2025-07-03 00:45:00,195,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.02033407694,1549.9796659230597,0.0,0.34443992576067994,0.0,0.34443992576067994,0.06457471793068387,0.0,0.06457471793068387,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265855,26.88578080385868,0.1814734202442199,0.20161852917253772,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 01:00:00,196,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447300804,1551.5935526991962,0.0,0.34479856726648805,0.0,0.34479856726648805,0.0003586415058081105,0.0,0.0003586415058081105,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385868,26.82868523848222,0.20161852917253772,0.22177463573485764,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:15:00,197,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365327044,17018.161812627848,1551.5935526991962,0.0,0.34479856726648805,0.0,0.34479856726648805,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893330475,6.986918124580773,2657.7891760312077,2657.7891760312077,20657.78917603121,0.0,2657.7891760312077,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82868523848222,26.79568991371594,0.22177463573485764,0.2419206642438964,20657.78917603121,1.147654954223956,False,0,0,1
2025-07-03 01:30:00,198,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447300804,1101.5935526991962,0.0,0.24479856726648802,0.0,0.24479856726648802,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79568991371594,26.731766675438852,0.2419206642438964,0.25618161973868064,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 01:45:00,199,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447300806,1101.5935526991943,0.0,0.24479856726648763,0.0,0.24479856726648763,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438852,26.707386021488734,0.25618161973868064,0.27043544475571746,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:00:00,200,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447300807,1101.5935526991925,0.0,0.24479856726648722,0.0,0.24479856726648722,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707386021488734,26.681029069535313,0.27043544475571746,0.28468214286024573,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 02:15:00,201,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.999999999996,21348.406447300807,651.5935526991889,0.0,0.1447985672664864,0.0,0.1447985672664864,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323599,3090.000000000011,3090.000000000011,21090.00000000001,0.0,3090.000000000011,0.0,21090.00000000001,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535313,26.608044531032466,0.28468214286024573,0.2930467176157217,21090.00000000001,1.1716666666666673,False,0,0,1
2025-07-03 02:30:00,202,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.83168721635,20667.831687216338,450.0000000000109,0.0,0.10000000000000242,0.0,0.10000000000000242,0.044798567266483985,0.0,0.044798567266483985,0.1,2,14000.0,22000.0,0.9599014403280158,7.089264120515711,2978.84679258926,2978.84679258926,20978.846792589262,0.0,2978.84679258926,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531032466,26.53839580187871,0.29304671761572165,0.29877519425691396,20978.846792589262,1.1654914884771812,False,0,0,1
2025-07-03 02:45:00,203,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000242,0.0,0.10000000000000242,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.53839580187871,26.62194968110466,0.29877519425691396,0.2986258066597855,18000.0,1.0,False,0,0,0
2025-07-03 03:00:00,204,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110466,26.702826214148445,0.2986258066597855,0.29847649375645563,18000.0,1.0,False,0,0,0
2025-07-03 03:15:00,205,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148445,26.78104046108234,0.29847649375645563,0.2983272555095774,18000.0,1.0,False,0,0,0
2025-07-03 03:30:00,206,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108234,26.85661684950133,0.2983272555095774,0.29817809188182265,18000.0,1.0,False,0,0,0
2025-07-03 03:45:00,207,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851033453,139.36114896654638,0.0,0.030969144214788084,0.0,0.030969144214788084,0.030969144214788084,0.0,0.030969144214788084,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21050.63536262494,0.0,0,,0.0,0.0,,0.0,0.5,26.85661684950133,26.80688428997209,0.29817809188182265,0.29984844005850053,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 04:00:00,208,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.40654931241,17919.10694894026,142.2996003721482,0.0,0.031622133416032934,0.0,0.031622133416032934,0.0006529892012448503,0.0,0.0006529892012448503,0.1,2,14000.0,22000.0,0.8209730249687459,6.9634681469425495,2593.7372252133637,2593.7372252133637,20593.737225213365,0.0,2593.7372252133637,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.80688428997209,26.743592120951735,0.29984844005850053,0.30155631617666323,20593.737225213365,1.1440965125118536,False,0,0,1
2025-07-03 04:15:00,209,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399627853,142.2996003721482,0.0,0.031622133416032934,0.0,0.031622133416032934,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.743592120951735,26.69025308032019,0.30155631617666323,0.30326333835676683,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 04:30:00,210,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039962785,592.2996003721482,0.0,0.13162213341603293,0.0,0.13162213341603293,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69025308032019,26.597272087903857,0.30326333835676683,0.3108445070257804,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 04:45:00,211,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399627853,142.29960037214732,0.0,0.03162213341603274,0.0,0.03162213341603274,0.1000000000000002,0.0,0.1000000000000002,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087903857,26.540677436117296,0.3108445070257804,0.31254688511045947,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 05:00:00,212,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03162213341603274,0.0,0.03162213341603274,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.00000000001,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117296,26.440136125539137,0.31254688511045947,0.31239061166790427,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:15:00,213,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.00000000001,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539137,26.33828486446857,0.31239061166790427,0.31223441636207033,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:30:00,214,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.00000000001,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.33828486446857,26.235211313876892,0.31223441636207033,0.3120782991538893,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 05:45:00,215,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,7.98,7.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.02,0.0,3082.02,0.0,21090.00000000001,21082.02,0.0,0,,0.0,0.0,,0.0,0.5,26.235211313876892,26.131010328976707,0.3120782991538893,0.3119222600043124,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:00:00,216,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000001,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976707,26.02578354201117,0.3119222600043124,0.31176629887431023,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:15:00,217,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000001,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,26.02578354201117,25.919638916084942,0.31176629887431023,0.3116104157248731,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:30:00,218,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000001,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,25.919638916084942,25.812690271947133,0.3116104157248731,0.3114546105170107,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 06:45:00,219,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,194.82,194.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20895.18,0.0,2895.18,0.0,21090.00000000001,20895.18,0.0,0,,0.0,0.0,,0.0,0.5,25.812690271947133,25.70505678975222,0.3114546105170107,0.3112988832117522,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:00:00,220,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000001,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.70505678975222,25.600237487932137,0.3112988832117522,0.3170182337701464,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:15:00,221,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000001,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932137,25.49159169703579,0.3170182337701464,0.31685972465326134,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:30:00,222,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000001,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.49159169703579,25.38264555951771,0.31685972465326134,0.31670129479093473,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 07:45:00,223,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.7,761.7,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.3,0.0,2328.3,0.0,21090.00000000001,20328.3,0.0,0,,0.0,0.0,,0.0,0.5,25.38264555951771,25.276909286374963,0.31670129479093473,0.3224179441435393,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 08:00:00,224,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.276909286374963,25.332751675001848,0.3224179441435393,0.3222567351714676,18000.0,1.0,False,0,0,0
2025-07-03 08:15:00,225,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001848,25.387778443616355,0.3222567351714676,0.3220956068038819,18000.0,1.0,False,0,0,0
2025-07-03 08:30:00,226,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616355,25.442135925799647,0.3220956068038819,0.32193455900047996,18000.0,1.0,False,0,0,0
2025-07-03 08:45:00,227,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1447.14,1447.14,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16552.86,0.0,0.0,1447.14,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799647,25.49597117255772,0.32193455900047996,0.32177359172097975,18000.0,1.0,False,0,0,0
2025-07-03 09:00:00,228,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.49597117255772,25.549431334712082,0.32177359172097975,0.3216127049251193,18000.0,1.0,False,0,0,0
2025-07-03 09:15:00,229,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.549431334712082,25.602663044795023,0.3216127049251193,0.32145189857265677,18000.0,1.0,False,0,0,0
2025-07-03 09:30:00,230,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.602663044795023,25.655811801096686,0.32145189857265677,0.3212911726233705,18000.0,1.0,False,0,0,0
2025-07-03 09:45:00,231,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2133.12,2133.12,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15866.880000000001,0.0,0.0,2133.12,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096686,25.70902135650191,0.3212911726233705,0.3211305270370588,18000.0,1.0,False,0,0,0
2025-07-03 10:00:00,232,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000001,19714.92,0.0,0,,0.0,0.0,,0.0,0.5,25.70902135650191,25.762433114734332,0.3211305270370588,0.3209699617735403,18000.0,1.0,False,0,0,0
2025-07-03 10:15:00,233,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.762433114734332,25.81618553659349,0.3209699617735403,0.32080947679265354,18000.0,1.0,False,0,0,0
2025-07-03 10:30:00,234,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81618553659349,25.870413558727897,0.32080947679265354,0.32064907205425724,18000.0,1.0,False,0,0,0
2025-07-03 10:45:00,235,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2572.5,2572.5,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15427.5,0.0,0.0,2572.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727897,25.925248027433323,0.32064907205425724,0.32048874751823014,18000.0,1.0,False,0,0,0
2025-07-03 11:00:00,236,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.925248027433323,25.980815149901286,0.32048874751823014,0.32032850314447103,18000.0,1.0,False,0,0,0
2025-07-03 11:15:00,237,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901286,26.03723596526788,0.32032850314447103,0.3201683388928988,18000.0,1.0,False,0,0,0
2025-07-03 11:30:00,238,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03723596526788,26.094625837728415,0.3201683388928988,0.3200082547234524,18000.0,1.0,False,0,0,0
2025-07-03 11:45:00,239,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3192.48,3192.48,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14807.52,0.0,0.0,3192.48,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728415,26.153093973888776,0.3200082547234524,0.3198482505960907,18000.0,1.0,False,0,0,0
2025-07-03 12:00:00,240,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888776,26.047742966420607,0.3198482505960907,0.31968832647079265,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:15:00,241,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420607,25.944596490974863,0.31968832647079265,0.31952848230755726,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:30:00,242,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.944596490974863,25.843737437484087,0.31952848230755726,0.3193687180664035,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 12:45:00,243,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3089.94,3089.94,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18000.06,0.0,0.05999999999994543,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484087,25.74524091903383,0.3193687180664035,0.3192090337073703,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 13:00:00,244,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74524091903383,25.690423938864264,0.3192090337073703,0.31904942919051665,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:15:00,245,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.690423938864264,25.637863060913258,0.31904942919051665,0.3188899044759214,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:30:00,246,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17392.08,0.0,0.0,607.9200000000001,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913258,25.5876095153533,0.3188899044759214,0.31873045952368345,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 13:45:00,247,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3004.92,3004.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598418,20506.70957598418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447355,7.066782237788101,2901.8454065740066,2901.8454065740066,17896.92540657401,0.0,0.0,103.0745934259935,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.5876095153533,25.509655308055574,0.31873045952368345,0.3185710942939216,20901.845406574008,1.161213633698556,False,0,0,1
2025-07-03 14:00:00,248,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,19023.539999999975,0.0,1023.539999999975,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509655308055574,25.423053354175554,0.3185710942939216,0.31841180874677466,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-03 14:15:00,249,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19023.540000000135,0.0,1023.5400000001332,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175554,25.339089380690268,0.31841180874677466,0.3182526028424013,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-03 14:30:00,250,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,19023.539999999895,0.0,1023.5399999998936,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.339089380690268,25.257776743936468,0.3182526028424013,0.31809347654098014,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-03 14:45:00,251,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2066.46,2066.46,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,19023.540000000023,0.0,1023.5400000000236,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257776743936468,25.179119394140304,0.31809347654098014,0.31793442980270964,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-03 15:00:00,252,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.31793442980270964,0.3177754625878083,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:15:00,253,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19021.92,0.0,1021.9200000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.3177754625878083,0.3176165748565144,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 15:30:00,254,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.3176165748565144,0.31745776656908614,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 15:45:00,255,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1375.08,1375.08,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19714.92,0.0,1714.92,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.31745776656908614,0.31729903768580164,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 16:00:00,256,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000025,16500.000000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000011,6.883604505632041,2397.000000000003,2397.000000000003,19379.700000000004,0.0,1379.7000000000032,0.0,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580164,0.3171403881669588,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-03 16:15:00,257,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19379.7,0.0,1379.7,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.3171403881669588,0.31698181797287533,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 16:30:00,258,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271724,20668.700492271724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123511,7.0728569430596195,2922.2562620262374,2922.2562620262374,19904.956262026237,0.0,1904.9562620262375,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.31698181797287533,0.31682332706388894,20922.256262026236,1.1623475701125687,False,0,0,1
2025-07-03 16:45:00,259,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1017.3,1017.3,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,19527.336002345488,0.0,1527.336002345486,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.31682332706388894,0.316664915400357,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-03 17:00:00,260,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.316664915400357,0.3165065829426569,18000.0,1.0,False,0,0,0
2025-07-03 17:15:00,261,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.3165065829426569,0.3163483296511856,18000.0,1.0,False,0,0,0
2025-07-03 17:30:00,262,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511856,0.31619015548636004,18000.0,1.0,False,0,0,0
2025-07-03 17:45:00,263,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,306.3,306.3,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17693.7,0.0,0.0,306.3,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.31619015548636004,0.31603206040861687,18000.0,1.0,False,0,0,0
2025-07-03 18:00:00,264,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861687,0.3158740443784126,18000.0,1.0,False,0,0,0
2025-07-03 18:15:00,265,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784126,0.3157161073562234,18000.0,1.0,False,0,0,0
2025-07-03 18:30:00,266,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562234,0.31555824930254534,18000.0,1.0,False,0,0,0
2025-07-03 18:45:00,267,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,77.4,77.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17922.6,0.0,0.0,77.4,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.31555824930254534,0.3154004701778941,18000.0,1.0,False,0,0,0
2025-07-03 19:00:00,268,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.3154004701778941,0.31524276994280515,18000.0,1.0,False,0,0,0
2025-07-03 19:15:00,269,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280515,0.31508514855783376,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783376,0.31492760598355485,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.00000001143684,0.0,0.10000000000254151,-0.10000000000254151,0.0,0.10000000000254151,0.10000000000254151,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619798,0.31492760598355485,0.3079766639195209,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000114372,0.0,0.20000000000254162,-0.20000000000254162,0.0,0.1000000000000001,0.1000000000000001,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619798,26.269225625382234,0.3079766639195209,0.2942357190656494,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000294385,0.0,0.30000000000654187,-0.30000000000654187,0.0,0.10000000000400025,0.10000000000400025,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269225625382234,26.375062734452843,0.2942357190656494,0.27370816642306345,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000294383,0.0,0.40000000000654184,-0.40000000000654184,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452843,26.477289270642693,0.27370816642306345,0.24639739929592924,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175431608,0.0,0.41684660389848016,-0.41684660389848016,0.0,0.016846603891938317,0.016846603891938317,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642693,26.578588684273058,0.24639739929592924,0.217955817179265,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191503255,0.0,0.3987234042556279,-0.3987234042556279,0.0,0.01812319964285225,0.01812319964285225,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273058,26.680002208030395,0.217955817179265,0.1907596514815702,18000.0,1.0,False,0,0,0
2025-07-03 21:15:00,277,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191503255,0.0,0.2987234042556279,-0.2987234042556279,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030395,26.7841480193759,0.1907596514815702,0.17037056212759383,18000.0,1.0,False,0,0,0
2025-07-03 21:30:00,278,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191503254,0.0,0.19872340425562784,-0.19872340425562784,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7841480193759,26.89086653594465,0.17037056212759383,0.156785145579164,18000.0,1.0,False,0,0,0
2025-07-03 21:45:00,279,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.25531915032525,0.0,0.09872340425562784,-0.09872340425562784,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.89086653594465,26.99999999999994,0.156785145579164,0.14999999999987798,18000.0,1.0,False,0,0,0
2025-07-03 22:00:00,280,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757245284,21953.32407639561,5.744680849674749,0.0,0.0012765957443721665,0.0,0.0012765957443721665,0.0012765957443721665,0.09872340425562784,0.1,0.1,2,14000.0,22000.0,0.9981394889656947,7.118375603944396,3084.842663412906,3084.842663412906,21084.842663412906,0.0,3084.842663412906,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999994,26.946700066064228,0.14999999999987798,0.1499999999998599,21084.842663412906,1.1713801479673838,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319150325,455.74468084967475,0.0,0.10127659574437217,0.0,0.10127659574437217,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064228,26.93737685516945,0.1499999999998599,0.15587499999984186,20397.0,1.1331666666666667,False,0,0,1
