timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 21:30:00,374,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191479387,0.0,0.1987234042550975,-0.1987234042550975,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375923,26.890866535944692,0.17037056212764812,0.1567851455792543,18000.0,1.0,False,0,0,0
2025-07-04 21:45:00,375,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191479387,0.0,0.09872340425509749,-0.09872340425509749,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944692,27.0,0.1567851455792543,0.15000000000000424,18000.0,1.0,False,0,0,0
2025-07-04 22:00:00,376,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724364,21953.32407639158,5.7446808520613395,0.0,0.0012765957449025198,0.0,0.0012765957449025198,0.0012765957449025198,0.09872340425509749,0.1,0.1,2,14000.0,22000.0,0.99813948896562,7.118375603944342,3084.8426634126986,3084.8426634126986,21084.8426634127,0.0,3084.8426634126986,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.946700066064317,0.15000000000000424,0.1500000000000173,21084.8426634127,1.1713801479673722,False,0,0,1
2025-07-04 22:15:00,377,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319147938,455.7446808520613,0.0,0.10127659574490251,0.0,0.10127659574490251,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064317,26.937376855169557,0.1500000000000173,0.15587500000003032,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:30:00,378,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,17540.08074492608,17534.336064074017,5.74468085206172,0.0,0.0012765957449026044,0.0,0.0012765957449026044,0.09999999999999991,0.0,0.09999999999999991,0.1,2,14000.0,22000.0,0.7972763974966399,6.938185375545741,2528.050173860686,2528.050173860686,20528.050173860687,0.0,2528.050173860686,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169557,26.91615252410093,0.15587500000003032,0.15587206250004335,20528.050173860687,1.1404472318811494,False,0,0,1
2025-07-04 22:45:00,379,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,21999.99999999921,21999.99999999921,0.0,0.0,0.0,0.0,0.0,0.0012765957449026044,0.0,0.0012765957449026044,0.1,2,14000.0,22000.0,0.9999999999999641,7.119741100323599,3089.9999999999004,3089.9999999999004,21089.9999999999,0.0,3089.9999999999004,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91615252410093,26.860643621179598,0.15587206250004335,0.15579412646879334,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-04 23:00:00,380,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179598,26.845655858188188,0.15579412646879334,0.15571622940555896,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 23:15:00,381,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205854,21604.14891205854,0.0,181.72567452190125,0.0,0.040383483227089165,-0.040383483227089165,0.0,0.040383483227089165,0.040383483227089165,0.1,2,14000.0,22000.0,0.9820067687299336,7.106340959505352,3040.122762919376,3040.122762919376,21040.122762919375,0.0,3040.122762919376,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188188,26.789942084001737,0.15571622940555896,0.152894928136842,21040.122762919375,1.1688957090510763,False,0,0,1
2025-07-04 23:30:00,382,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476462363,0.0,0.02013479216991636,-0.02013479216991636,0.0,0.020248691057172804,0.020248691057172804,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001737,26.895969785778323,0.152894928136842,0.15145062794383907,18000.0,1.0,False,0,0,0
2025-07-04 23:45:00,383,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476502042,0.0,0.020134792170004537,-0.020134792170004537,0.0,8.81759942839011e-14,8.81759942839011e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778323,27.0,0.15145062794383907,0.15000704990092664,18000.0,1.0,False,0,0,0
2025-07-05 00:00:00,384,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.6775880346,359.3934352349796,0.0,0.07986520782999547,0.0,0.07986520782999547,0.07986520782999547,0.020134792170004537,0.1,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954786,0.15000704990092664,0.1546241273359884,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-05 00:15:00,385,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564765021,809.3934352349796,0.0,0.17986520782999546,0.0,0.17986520782999546,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954786,26.95503814838643,0.1546241273359884,0.16511389623233266,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 00:30:00,386,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018201627,20632.624582966644,1259.3934352349825,0.0,0.2798652078299961,0.0,0.2798652078299961,0.10000000000000062,0.0,0.10000000000000062,0.1,2,14000.0,22000.0,0.995091728100074,7.116128849152264,3076.394270293405,3076.394270293405,21076.394270293404,0.0,3076.394270293405,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838643,26.899842072658547,0.16511389623233266,0.18147342024422877,21076.394270293404,1.170910792794078,False,0,0,1
2025-07-05 00:45:00,387,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334069088,1549.9796659309122,0.0,0.34443992576242494,0.0,0.34443992576242494,0.06457471793242886,0.0,0.06457471793242886,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658547,26.885780803858736,0.18147342024422877,0.20161852917264914,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:00:00,388,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21999.99999999996,20448.40644730222,1551.593552697741,0.0,0.34479856726616465,0.0,0.34479856726616465,0.0003586415037397095,0.0,0.0003586415037397095,0.1,2,14000.0,22000.0,0.9999999999999982,7.119741100323624,3089.9999999999945,3089.9999999999945,21089.999999999993,0.0,3089.9999999999945,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858736,26.828685238482265,0.20161852917264914,0.22177463573495002,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-05 01:15:00,389,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365324887,17018.161812627146,1551.593552697741,0.0,0.34479856726616465,0.0,0.34479856726616465,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893329494,6.986918124580677,2657.789176030936,2657.789176030936,20657.789176030936,0.0,2657.789176030936,0.0,21090.00000000001,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482265,26.79568991371599,0.22177463573495002,0.24192066424396974,20657.789176030936,1.147654954223941,False,0,0,1
2025-07-05 01:30:00,390,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.40644730226,1101.593552697741,0.0,0.24479856726616467,0.0,0.24479856726616467,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79568991371599,26.73176667543889,0.24192066424396974,0.25618161973873493,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 01:45:00,391,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.40644730226,1101.5935526977391,0.0,0.24479856726616425,0.0,0.24479856726616425,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438887,26.70738602148876,0.25618161973873493,0.2704354447557527,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:00:00,392,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447302263,1101.5935526977373,0.0,0.24479856726616384,0.0,0.24479856726616384,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70738602148876,26.681029069535327,0.2704354447557527,0.284682142860262,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:15:00,393,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.000000000007,21348.406447302263,651.5935526977446,0.0,0.14479856726616547,0.0,0.14479856726616547,0.09999999999999837,0.0,0.09999999999999837,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535327,26.60804453103247,0.284682142860262,0.2930467176157191,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 02:30:00,394,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.83168721774,20667.83168721774,450.0,0.0,0.1,0.0,0.1,0.04479856726616546,0.0,0.04479856726616546,0.1,2,14000.0,22000.0,0.959901440328079,7.08926412051576,2978.8467925894356,2978.8467925894356,20978.846792589437,0.0,2978.8467925894356,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60804453103247,26.538395801878703,0.2930467176157191,0.2987751942569113,20978.846792589437,1.165491488477191,False,0,0,1
2025-07-05 02:45:00,395,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878703,26.621949681104653,0.2987751942569113,0.29862580665978283,18000.0,1.0,False,0,0,0
2025-07-05 03:00:00,396,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104653,26.702826214148438,0.29862580665978283,0.29847649375645297,18000.0,1.0,False,0,0,0
2025-07-05 03:15:00,397,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148438,26.781040461082334,0.29847649375645297,0.29832725550957473,18000.0,1.0,False,0,0,0
2025-07-05 03:30:00,398,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082334,26.85661684950132,0.29832725550957473,0.29817809188182,18000.0,1.0,False,0,0,0
2025-07-05 03:45:00,399,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851033413,139.3611489665872,0.0,0.030969144214797153,0.0,0.030969144214797153,0.030969144214797153,0.0,0.030969144214797153,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21058.375362624876,0.0,0,,0.0,0.0,,0.0,0.5,26.85661684950132,26.806884289972082,0.29817809188182,0.2998484400584984,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:00:00,400,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.40654931195,17919.1069489397,142.29960037224706,0.0,0.0316221334160549,0.0,0.0316221334160549,0.0006529892012577497,0.0,0.0006529892012577497,0.1,2,14000.0,22000.0,0.8209730249687249,6.963468146942527,2593.7372252133055,2593.7372252133055,20593.737225213306,0.0,2593.7372252133055,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806884289972082,26.74359212095173,0.2998484400584984,0.3015563161766624,20593.737225213306,1.1440965125118503,False,0,0,1
2025-07-05 04:15:00,401,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399627753,142.29960037224706,0.0,0.0316221334160549,0.0,0.0316221334160549,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.74359212095173,26.69025308032019,0.3015563161766624,0.3032633383567673,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:30:00,402,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.700399627753,592.299600372247,0.0,0.1316221334160549,0.0,0.1316221334160549,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69025308032019,26.59727208790386,0.3032633383567673,0.31084450702578215,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:45:00,403,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399627754,142.29960037224555,0.0,0.03162213341605457,0.0,0.03162213341605457,0.10000000000000031,0.0,0.10000000000000031,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.59727208790386,26.540677436117303,0.31084450702578215,0.31254688511046247,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 05:00:00,404,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03162213341605457,0.0,0.03162213341605457,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000001,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117303,26.440136125539144,0.31254688511046247,0.31239061166790727,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:15:00,405,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000001,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539144,26.338284864468577,0.31239061166790727,0.31223441636207333,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000001,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468577,26.2352113138769,0.31223441636207333,0.3120782991538923,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.24,0.24,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000001,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.2352113138769,26.131010328976714,0.3120782991538923,0.3119222600043154,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000001,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976714,26.025783542011176,0.3119222600043154,0.31176629887431323,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000001,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011176,25.91963891608495,0.31176629887431323,0.3116104157248761,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000001,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608495,25.81269027194714,0.3116104157248761,0.3114546105170137,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,181.02,181.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000001,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194714,25.705056789752227,0.3114546105170137,0.3112988832117552,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000001,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752227,25.600237487932144,0.3112988832117552,0.31701823377014937,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000001,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932144,25.491591697035798,0.31701823377014937,0.31685972465326434,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000001,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035798,25.382645559517716,0.31685972465326434,0.3167012947909377,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,671.16,671.16,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000001,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517716,25.27690928637497,0.3167012947909377,0.3224179441435423,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637497,25.332751675001855,0.3224179441435423,0.3222567351714705,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001855,25.387778443616362,0.3222567351714705,0.3220956068038848,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616362,25.442135925799654,0.3220956068038848,0.3219345590004829,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,933.54,933.54,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799654,25.495971172557727,0.3219345590004829,0.3217735917209827,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557727,25.54943133471209,0.3217735917209827,0.32161270492512223,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471209,25.60266304479503,0.32161270492512223,0.3214518985726597,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479503,25.655811801096693,0.3214518985726597,0.3212911726233734,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1227.48,1227.48,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096693,25.709021356501918,0.3212911726233734,0.32113052703706174,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000001,20201.4,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501918,25.76243311473434,0.32113052703706174,0.32096996177354326,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473434,25.816185536593498,0.32096996177354326,0.3208094767926565,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593498,25.870413558727904,0.3208094767926565,0.3206490720542602,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1591.56,1591.56,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727904,25.92524802743333,0.3206490720542602,0.3204887475182331,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.00000000001,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743333,25.980815149901293,0.3204887475182331,0.320328503144474,18000.0,1.0,False,0,0,0
2025-07-05 11:15:00,429,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.320328503144474,0.32016833889290175,18000.0,1.0,False,0,0,0
2025-07-05 11:30:00,430,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.32016833889290175,0.32000825472345534,18000.0,1.0,False,0,0,0
2025-07-05 11:45:00,431,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2414.64,2414.64,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.32000825472345534,0.3198482505960936,18000.0,1.0,False,0,0,0
2025-07-05 12:00:00,432,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.3198482505960936,0.3196883264707956,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.3196883264707956,0.3195284823075602,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.3195284823075602,0.31936871806640643,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2065.14,2065.14,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.31936871806640643,0.31920903370737325,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.31920903370737325,0.3190494291905196,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:15:00,437,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905196,0.31888990447592436,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:30:00,438,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18018.96,0.0,18.960000000000036,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.31888990447592436,0.3187304595236864,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 13:45:00,439,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2378.04,2378.04,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598418,20506.70957598418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447355,7.066782237788101,2901.8454065740066,2901.8454065740066,18523.805406574007,0.0,523.8054065740066,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805558,0.3187304595236864,0.31857109429392455,20901.845406574008,1.161213633698556,False,0,0,1
2025-07-05 14:00:00,440,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.00000000028,22000.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000127,7.119741100323633,3090.0000000000355,3090.0000000000355,19360.680000000037,0.0,1360.6800000000355,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805558,25.423053354175558,0.31857109429392455,0.3184118087467776,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-05 14:15:00,441,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19360.680000000135,0.0,1360.6800000001333,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467776,0.31825260284240425,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-05 14:30:00,442,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999868,21999.99999999868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999399,7.119741100323581,3089.9999999998336,3089.9999999998336,19360.679999999833,0.0,1360.6799999998336,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.257776743936475,0.31825260284240425,0.3180934765409831,21089.999999999833,1.1716666666666573,False,0,0,1
2025-07-05 14:45:00,443,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1729.32,1729.32,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000115,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.119741100323663,3090.000000000145,3090.000000000145,19360.680000000146,0.0,1360.6800000001451,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.257776743936475,25.179119394140304,0.3180934765409831,0.3179344298027126,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-05 15:00:00,444,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.3179344298027126,0.31777546258781125,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19508.4,0.0,1508.4,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258781125,0.31761657485651734,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 15:30:00,446,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651734,0.3174577665690891,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,888.6,888.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690891,0.31729903768580453,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000084,16500.000000000084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000038,6.883604505632045,2397.0000000000105,2397.0000000000105,19754.76000000001,0.0,1754.7600000000105,0.0,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580453,0.31714038816696166,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-05 16:15:00,449,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19754.76,0.0,1754.76,0.0,21090.00000000001,20424.697697898006,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.31714038816696166,0.3169818179728782,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 16:30:00,450,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.70049227164,20668.70049227164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123474,7.072856943059617,2922.2562620262265,2922.2562620262265,20280.016262026224,0.0,2280.0162620262263,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.3169818179728782,0.3168233270638918,20922.256262026225,1.162347570112568,False,0,0,1
2025-07-05 16:45:00,451,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,642.24,642.24,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,19902.396002345486,0.0,1902.3960023454858,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.3168233270638918,0.3166649154003599,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-05 17:00:00,452,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003599,0.31650658294265976,18000.0,1.0,False,0,0,0
2025-07-05 17:15:00,453,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265976,0.3163483296511885,18000.0,1.0,False,0,0,0
2025-07-05 17:30:00,454,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511885,0.3161901554863629,18000.0,1.0,False,0,0,0
2025-07-05 17:45:00,455,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,170.4,170.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17829.6,0.0,0.0,170.4,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863629,0.31603206040861975,18000.0,1.0,False,0,0,0
2025-07-05 18:00:00,456,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861975,0.3158740443784155,18000.0,1.0,False,0,0,0
2025-07-05 18:15:00,457,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784155,0.3157161073562263,18000.0,1.0,False,0,0,0
2025-07-05 18:30:00,458,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562263,0.3155582493025482,18000.0,1.0,False,0,0,0
2025-07-05 18:45:00,459,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,30.78,30.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17969.22,0.0,0.0,30.78,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.3155582493025482,0.31540047017789696,18000.0,1.0,False,0,0,0
2025-07-05 19:00:00,460,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789696,0.31524276994280803,18000.0,1.0,False,0,0,0
2025-07-05 19:15:00,461,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280803,0.31508514855783665,18000.0,1.0,False,0,0,0
2025-07-05 19:30:00,462,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783665,0.31492760598355773,18000.0,1.0,False,0,0,0
2025-07-05 19:45:00,463,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000151851,0.0,0.10000000000337446,-0.10000000000337446,0.0,0.10000000000337446,0.10000000000337446,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.15990006661977,0.31492760598355773,0.30797666391946715,18000.0,1.0,False,0,0,0
2025-07-05 20:00:00,464,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.000000015185,0.0,0.20000000000337445,-0.20000000000337445,0.0,0.09999999999999999,0.09999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15990006661977,26.269225625382177,0.30797666391946715,0.294235719065539,18000.0,1.0,False,0,0,0
