timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-09 15:15:00,829,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19390.14,0.0,1390.1399999999999,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258780964,0.31761657485651573,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 15:30:00,830,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651573,0.3174577665690875,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 15:45:00,831,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1006.86,1006.86,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20083.14,0.0,2083.14,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690875,0.3172990376858029,21090.0,1.1716666666666666,False,0,0,1
2025-07-09 16:00:00,832,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19825.32,0.0,1825.3200000000002,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.3172990376858029,0.31714038816696005,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 16:15:00,833,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19825.32,0.0,1825.3200000000002,0.0,21090.00000000001,20495.25769789802,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.31714038816696005,0.3169818179728766,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 16:30:00,834,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271688,20668.700492271688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123495,7.072856943059618,2922.256262026233,2922.256262026233,20350.576262026232,0.0,2350.576262026233,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.3169818179728766,0.3168233270638902,20922.256262026232,1.1623475701125685,False,0,0,1
2025-07-09 16:45:00,835,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,571.68,571.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,19972.956002345487,0.0,1972.956002345486,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.3168233270638902,0.3166649154003583,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-09 17:00:00,836,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003583,0.31650658294265815,18000.0,1.0,False,0,0,0
2025-07-09 17:15:00,837,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265815,0.31634832965118687,18000.0,1.0,False,0,0,0
2025-07-09 17:30:00,838,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.31634832965118687,0.3161901554863613,18000.0,1.0,False,0,0,0
2025-07-09 17:45:00,839,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,261.36,261.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17738.64,0.0,0.0,261.36,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863613,0.31603206040861814,18000.0,1.0,False,0,0,0
2025-07-09 18:00:00,840,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861814,0.3158740443784139,18000.0,1.0,False,0,0,0
2025-07-09 18:15:00,841,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784139,0.3157161073562247,18000.0,1.0,False,0,0,0
2025-07-09 18:30:00,842,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562247,0.3155582493025466,18000.0,1.0,False,0,0,0
2025-07-09 18:45:00,843,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,32.58,32.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17967.42,0.0,0.0,32.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.3155582493025466,0.31540047017789535,18000.0,1.0,False,0,0,0
2025-07-09 19:00:00,844,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789535,0.3152427699428064,18000.0,1.0,False,0,0,0
2025-07-09 19:15:00,845,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428064,0.31508514855783504,18000.0,1.0,False,0,0,0
2025-07-09 19:30:00,846,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783504,0.3149276059835561,18000.0,1.0,False,0,0,0
2025-07-09 19:45:00,847,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000130949,0.0,0.10000000000290998,-0.10000000000290998,0.0,0.10000000000290998,0.10000000000290998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619787,0.3149276059835561,0.30797666391949713,18000.0,1.0,False,0,0,0
2025-07-09 20:00:00,848,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000130944,0.0,0.20000000000290988,-0.20000000000290988,0.0,0.0999999999999999,0.0999999999999999,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619787,26.26922562538221,0.30797666391949713,0.2942357190656006,18000.0,1.0,False,0,0,0
2025-07-09 20:15:00,849,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000349476,0.0,0.3000000000077661,-0.3000000000077661,0.0,0.10000000000485623,0.10000000000485623,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.26922562538221,26.37506273445278,0.2942357190656006,0.2737081664229315,18000.0,1.0,False,0,0,0
2025-07-09 20:30:00,850,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000349473,0.0,0.4000000000077661,-0.4000000000077661,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.37506273445278,26.477289270642586,0.2737081664229315,0.2463973992957142,18000.0,1.0,False,0,0,0
2025-07-09 20:45:00,851,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175281187,0.0,0.4168466038951375,-0.4168466038951375,0.0,0.016846603887371414,0.016846603887371414,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642586,26.578588684273065,0.2463973992957142,0.21795581717927714,18000.0,1.0,False,0,0,0
2025-07-09 21:00:00,852,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191518402,0.0,0.3987234042559645,-0.3987234042559645,0.0,0.018123199639173027,0.018123199639173027,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273065,26.68000220803039,0.21795581717927714,0.1907596514815595,18000.0,1.0,False,0,0,0
2025-07-09 21:15:00,853,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.25531915184,0.0,0.29872340425596444,-0.29872340425596444,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68000220803039,26.784148019375884,0.1907596514815595,0.17037056212756027,18000.0,1.0,False,0,0,0
2025-07-09 21:30:00,854,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191518399,0.0,0.1987234042559644,-0.1987234042559644,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375884,26.890866535944625,0.17037056212756027,0.1567851455791076,18000.0,1.0,False,0,0,0
2025-07-09 21:45:00,855,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191518398,0.0,0.0987234042559644,-0.0987234042559644,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944625,26.999999999999904,0.1567851455791076,0.14999999999979874,18000.0,1.0,False,0,0,0
2025-07-09 22:00:00,856,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757246638,21953.324076398476,5.74468084816021,0.0,0.0012765957440356024,0.0,0.0012765957440356024,0.0012765957440356024,0.0987234042559644,0.1,0.1,2,14000.0,22000.0,0.9981394889657562,7.1183756039444415,3084.8426634130765,3084.8426634130765,21084.842663413077,0.0,3084.8426634130765,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999904,26.94670006606417,0.14999999999979874,0.14999999999976096,21084.842663413077,1.171380147967393,False,0,0,1
2025-07-09 22:15:00,857,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.25531915184,455.7446808481602,0.0,0.10127659574403561,0.0,0.10127659574403561,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94670006606417,26.93737685516938,0.14999999999976096,0.15587499999972318,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 22:30:00,858,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.92902828065,19662.184347432492,5.744680848158168,0.0,0.0012765957440351485,0.0,0.0012765957440351485,0.10000000000000046,0.0,0.10000000000000046,0.1,2,14000.0,22000.0,0.8939967740127568,7.0339092388469995,2796.159057563362,2796.159057563362,20796.15905756336,0.0,2796.159057563362,0.0,21090.00000000001,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.93737685516938,26.900193661975564,0.15587499999972318,0.1558720624996854,20796.15905756336,1.1553421698646311,False,0,0,1
2025-07-09 22:45:00,859,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863235796,19884.120863235796,0.0,0.0,0.0,0.0,0.0,0.0012765957440351485,0.0,0.0012765957440351485,0.1,2,14000.0,22000.0,0.9038236756016271,7.042617516019632,2823.39922876771,2823.39922876771,20823.39922876771,0.0,2823.39922876771,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975564,26.860643621179413,0.1558720624996854,0.15579412646843557,20823.39922876771,1.1568555127093172,False,0,0,1
2025-07-09 23:00:00,860,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179413,26.845655858188003,0.15579412646843557,0.15571622940520136,20397.0,1.1331666666666667,False,0,0,1
2025-07-09 23:15:00,861,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912057663,21604.148912057663,0.0,181.72567451006643,0.0,0.040383483224459206,-0.040383483224459206,0.0,0.040383483224459206,0.040383483224459206,0.1,2,14000.0,22000.0,0.9820067687298938,7.106340959505322,3040.1227629192654,3040.1227629192654,21040.122762919265,0.0,3040.1227629192654,0.0,21090.00000000001,21090.000000000848,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188003,26.78994208400165,0.15571622940520136,0.15289492813666322,21040.122762919265,1.1688957090510703,False,0,0,1
2025-07-09 23:30:00,862,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656475892324,0.0,0.02013479216864961,-0.02013479216864961,0.0,0.020248691055809596,0.020248691055809596,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78994208400165,26.895969785778277,0.15289492813666322,0.15145062794374642,18000.0,1.0,False,0,0,0
2025-07-09 23:45:00,863,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656475886239,0.0,0.020134792168636086,-0.020134792168636086,0.0,1.3523904218715188e-14,1.3523904218715188e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778277,27.0,0.15145062794374642,0.15000704990092698,18000.0,1.0,False,0,0,0
2025-07-10 00:00:00,864,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.67758802844,359.3934352411376,0.0,0.0798652078313639,0.0,0.0798652078313639,0.0798652078313639,0.020134792168636086,0.09999999999999999,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954832,0.15000704990092698,0.15462412733606914,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-10 00:15:00,865,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564758862,809.3934352411376,0.0,0.1798652078313639,0.0,0.1798652078313639,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954832,26.95503814838652,0.15462412733606914,0.16511389623249373,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 00:30:00,866,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018201517,20632.624582960383,1259.3934352411343,0.0,0.27986520783136315,0.0,0.27986520783136315,0.09999999999999926,0.0,0.09999999999999926,0.1,2,14000.0,22000.0,0.995091728100069,7.116128849152259,3076.3942702933914,3076.3942702933914,21076.394270293393,0.0,3076.3942702933914,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838652,26.899842072658686,0.16511389623249373,0.18147342024447008,21076.394270293393,1.1709107927940774,False,0,0,1
2025-07-10 00:45:00,867,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.02033407525,1549.9796659247495,0.0,0.3444399257610554,0.0,0.3444399257610554,0.06457471792969227,0.0,0.06457471792969227,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658686,26.88578080385883,0.18147342024447008,0.20161852917280987,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 01:00:00,868,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.000000000062,20448.40644730447,1551.593552695591,0.0,0.34479856726568686,0.0,0.34479856726568686,0.0003586415046314406,0.0,0.0003586415046314406,0.1,2,14000.0,22000.0,1.0000000000000029,7.119741100323624,3090.0000000000086,3090.0000000000086,21090.000000000007,0.0,3090.0000000000086,0.0,21090.00000000001,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385883,26.82868523848234,0.20161852917280987,0.22177463573508258,21090.000000000007,1.171666666666667,False,0,0,1
2025-07-10 01:15:00,869,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365324356,17018.161812628765,1551.593552695591,0.0,0.34479856726568686,0.0,0.34479856726568686,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893329253,6.986918124580653,2657.789176030869,2657.789176030869,20657.78917603087,0.0,2657.789176030869,0.0,21090.00000000001,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.82868523848234,26.795689913716053,0.22177463573508258,0.24192066424407413,20657.78917603087,1.1476549542239372,False,0,0,1
2025-07-10 01:30:00,870,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.40644730441,1101.593552695591,0.0,0.24479856726568688,0.0,0.24479856726568688,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913716053,26.73176667543894,0.24192066424407413,0.2561816197388112,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 01:45:00,871,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447304409,1101.593552695591,0.0,0.24479856726568688,0.0,0.24479856726568688,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438937,26.70738602148879,0.2561816197388112,0.2704354447558009,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:00:00,872,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.40644730441,1101.593552695589,0.0,0.24479856726568647,0.0,0.24479856726568647,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70738602148879,26.68102906953534,0.2704354447558009,0.2846821428602821,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 02:15:00,873,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.999999998076,21348.40644730441,651.5935526936664,0.0,0.1447985672652592,0.0,0.1447985672652592,0.10000000000042727,0.0,0.10000000000042727,0.1,2,14000.0,22000.0,0.9999999999999125,7.119741100323466,3089.9999999997985,3089.9999999997985,21089.9999999998,0.0,3089.9999999997985,0.0,21090.00000000001,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.68102906953534,26.608044531032466,0.2846821428602821,0.29304671761568596,21089.9999999998,1.1716666666666555,False,0,0,1
2025-07-10 02:30:00,874,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687217382,20667.831687217396,449.99999999998545,0.0,0.09999999999999677,0.0,0.09999999999999677,0.04479856726526242,0.0,0.04479856726526242,0.1,2,14000.0,22000.0,0.9599014403280628,7.0892641205157485,2978.84679258939,2978.84679258939,20978.84679258939,0.0,2978.84679258939,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531032466,26.5383958018787,0.29304671761568596,0.29877519425687793,20978.84679258939,1.1654914884771883,False,0,0,1
2025-07-10 02:45:00,875,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999677,0.0,0.09999999999999677,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.29877519425687793,0.2986258066597496,18000.0,1.0,False,0,0,0
2025-07-10 03:00:00,876,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.2986258066597495,0.29847649375641966,18000.0,1.0,False,0,0,0
2025-07-10 03:15:00,877,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.29847649375641966,0.2983272555095415,18000.0,1.0,False,0,0,0
2025-07-10 03:30:00,878,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.2983272555095415,0.29817809188178673,18000.0,1.0,False,0,0,0
2025-07-10 03:45:00,879,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851032905,139.36114896709546,0.0,0.0309691442149101,0.0,0.0309691442149101,0.0309691442149101,0.0,0.0309691442149101,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21045.05536262512,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.806884289972082,0.29817809188178673,0.29984844005847183,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 04:00:00,880,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.40654931398,17919.106948941248,142.29960037273304,0.0,0.0316221334161629,0.0,0.0316221334161629,0.0006529892012527988,0.0,0.0006529892012527988,0.1,2,14000.0,22000.0,0.8209730249688172,6.963468146942622,2593.7372252135615,2593.7372252135615,20593.73722521356,0.0,2593.7372252135615,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.806884289972082,26.74359212095172,0.29984844005847183,0.30155631617664214,20593.73722521356,1.1440965125118645,False,0,0,1
2025-07-10 04:15:00,881,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399627267,142.29960037273304,0.0,0.0316221334161629,0.0,0.0316221334161629,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.74359212095172,26.690253080320183,0.30155631617664214,0.3032633383567534,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 04:30:00,882,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039962727,592.299600372733,0.0,0.13162213341616288,0.0,0.13162213341616288,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690253080320183,26.597272087903857,0.3032633383567534,0.3108445070257746,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 04:45:00,883,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399627267,142.29960037273304,0.0,0.0316221334161629,0.0,0.0316221334161629,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087903857,26.540677436117303,0.3108445070257746,0.31254688511046125,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 05:00:00,884,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0316221334161629,0.0,0.0316221334161629,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.00000000001,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117303,26.440136125539144,0.31254688511046125,0.31239061166790605,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:15:00,885,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.00000000001,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539144,26.338284864468577,0.31239061166790605,0.3122344163620721,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:30:00,886,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.00000000001,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468577,26.2352113138769,0.3122344163620721,0.31207829915389107,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 05:45:00,887,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,13.56,13.56,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21076.44,0.0,3076.44,0.0,21090.00000000001,21076.44,0.0,0,,0.0,0.0,,0.0,0.5,26.2352113138769,26.131010328976714,0.31207829915389107,0.31192226000431417,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:00:00,888,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.00000000001,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976714,26.025783542011176,0.31192226000431417,0.311766298874312,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:15:00,889,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.00000000001,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011176,25.91963891608495,0.311766298874312,0.31161041572487486,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:30:00,890,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.00000000001,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608495,25.81269027194714,0.31161041572487486,0.31145461051701245,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 06:45:00,891,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,196.02,196.02,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20893.98,0.0,2893.98,0.0,21090.00000000001,20893.98,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194714,25.705056789752227,0.31145461051701245,0.311298883211754,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:00:00,892,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.00000000001,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752227,25.600237487932144,0.311298883211754,0.31701823377014815,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:15:00,893,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.00000000001,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932144,25.491591697035798,0.31701823377014815,0.3168597246532631,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:30:00,894,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.00000000001,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035798,25.382645559517716,0.3168597246532631,0.3167012947909365,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 07:45:00,895,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,615.6,615.6,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20474.4,0.0,2474.4,0.0,21090.00000000001,20474.4,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517716,25.27690928637497,0.3167012947909365,0.3224179441435411,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 08:00:00,896,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637497,25.332751675001855,0.3224179441435411,0.3222567351714693,18000.0,1.0,False,0,0,0
2025-07-10 08:15:00,897,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001855,25.387778443616362,0.3222567351714693,0.3220956068038836,18000.0,1.0,False,0,0,0
2025-07-10 08:30:00,898,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616362,25.442135925799654,0.3220956068038836,0.3219345590004817,18000.0,1.0,False,0,0,0
2025-07-10 08:45:00,899,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1100.58,1100.58,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16899.42,0.0,0.0,1100.58,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799654,25.495971172557727,0.3219345590004817,0.32177359172098147,18000.0,1.0,False,0,0,0
2025-07-10 09:00:00,900,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557727,25.54943133471209,0.32177359172098147,0.321612704925121,18000.0,1.0,False,0,0,0
2025-07-10 09:15:00,901,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471209,25.60266304479503,0.321612704925121,0.3214518985726585,18000.0,1.0,False,0,0,0
2025-07-10 09:30:00,902,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479503,25.655811801096693,0.3214518985726585,0.3212911726233722,18000.0,1.0,False,0,0,0
2025-07-10 09:45:00,903,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1641.6,1641.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16358.4,0.0,0.0,1641.6,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096693,25.709021356501918,0.3212911726233722,0.3211305270370605,18000.0,1.0,False,0,0,0
2025-07-10 10:00:00,904,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.00000000001,19835.94,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501918,25.76243311473434,0.3211305270370605,0.32096996177354203,18000.0,1.0,False,0,0,0
2025-07-10 10:15:00,905,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473434,25.816185536593498,0.32096996177354203,0.32080947679265526,18000.0,1.0,False,0,0,0
2025-07-10 10:30:00,906,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593498,25.870413558727904,0.32080947679265526,0.32064907205425897,18000.0,1.0,False,0,0,0
2025-07-10 10:45:00,907,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2474.46,2474.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15525.54,0.0,0.0,2474.46,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727904,25.92524802743333,0.32064907205425897,0.32048874751823186,18000.0,1.0,False,0,0,0
2025-07-10 11:00:00,908,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743333,25.980815149901293,0.32048874751823186,0.32032850314447275,18000.0,1.0,False,0,0,0
2025-07-10 11:15:00,909,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.32032850314447275,0.32016833889290053,18000.0,1.0,False,0,0,0
2025-07-10 11:30:00,910,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.32016833889290053,0.3200082547234541,18000.0,1.0,False,0,0,0
2025-07-10 11:45:00,911,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2644.74,2644.74,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15355.26,0.0,0.0,2644.74,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.3200082547234541,0.3198482505960924,18000.0,1.0,False,0,0,0
2025-07-10 12:00:00,912,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.3198482505960924,0.31968832647079437,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:15:00,913,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.31968832647079437,0.319528482307559,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:30:00,914,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.319528482307559,0.3193687180664052,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 12:45:00,915,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2280.78,2280.78,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18809.22,0.0,809.2199999999998,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.3193687180664052,0.319209033707372,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 13:00:00,916,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18520.26,0.0,520.26,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.319209033707372,0.3190494291905184,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 13:15:00,917,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18520.26,0.0,520.26,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905184,0.31888990447592314,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 13:30:00,918,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18520.26,0.0,520.26,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.31888990447592314,0.3187304595236852,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 13:45:00,919,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1876.74,1876.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598514,20506.70957598514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447791,7.0667822377881375,2901.8454065741275,2901.8454065741275,19025.105406574126,0.0,1025.1054065741275,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805557,0.3187304595236852,0.31857109429392333,20901.845406574128,1.1612136336985626,False,0,0,1
