timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-10 14:00:00,920,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.999999998843,21999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999474,7.119741100323586,3089.999999999854,3089.999999999854,19178.699999999855,0.0,1178.699999999854,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805557,25.423053354175558,0.31857109429392333,0.3184118087467764,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-10 14:15:00,921,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19178.700000000135,0.0,1178.7000000001333,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467764,0.31825260284240303,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-10 14:30:00,922,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,19178.699999999895,0.0,1178.6999999998936,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.31825260284240303,0.31809347654098186,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-10 14:45:00,923,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1911.3,1911.3,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19178.700000000084,0.0,1178.7000000000846,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.179119394140304,0.31809347654098186,0.31793442980271136,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-10 15:00:00,924,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.31793442980271136,0.31777546258781003,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:15:00,925,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19142.94,0.0,1142.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258781003,0.3176165748565161,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 15:30:00,926,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.3176165748565161,0.31745776656908786,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 15:45:00,927,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1254.06,1254.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19835.94,0.0,1835.94,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.31745776656908786,0.3172990376858033,21090.0,1.1716666666666666,False,0,0,1
2025-07-10 16:00:00,928,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.00000000008,16500.00000000008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000037,6.883604505632045,2397.00000000001,2397.00000000001,19286.220000000012,0.0,1286.22000000001,0.0,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.3172990376858033,0.31714038816696044,20397.00000000001,1.1331666666666673,False,0,0,1
2025-07-10 16:15:00,929,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19286.22,0.0,1286.22,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.31714038816696044,0.316981817972877,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 16:30:00,930,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271673,20668.700492271673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123488,7.072856943059618,2922.256262026231,2922.256262026231,19811.476262026234,0.0,1811.476262026231,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.316981817972877,0.3168233270638906,20922.256262026232,1.1623475701125685,False,0,0,1
2025-07-10 16:45:00,931,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1110.78,1110.78,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,19433.85600234549,0.0,1433.8560023454859,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.3168233270638906,0.3166649154003587,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-10 17:00:00,932,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003587,0.31650658294265854,18000.0,1.0,False,0,0,0
2025-07-10 17:15:00,933,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265854,0.31634832965118725,18000.0,1.0,False,0,0,0
2025-07-10 17:30:00,934,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.31634832965118725,0.3161901554863617,18000.0,1.0,False,0,0,0
2025-07-10 17:45:00,935,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,521.16,521.16,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17478.84,0.0,0.0,521.16,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863617,0.31603206040861853,18000.0,1.0,False,0,0,0
2025-07-10 18:00:00,936,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861853,0.31587404437841426,18000.0,1.0,False,0,0,0
2025-07-10 18:15:00,937,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.31587404437841426,0.3157161073562251,18000.0,1.0,False,0,0,0
2025-07-10 18:30:00,938,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562251,0.315558249302547,18000.0,1.0,False,0,0,0
2025-07-10 18:45:00,939,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,101.58,101.58,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17898.42,0.0,0.0,101.58,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.315558249302547,0.31540047017789574,18000.0,1.0,False,0,0,0
2025-07-10 19:00:00,940,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789574,0.3152427699428068,18000.0,1.0,False,0,0,0
2025-07-10 19:15:00,941,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428068,0.3150851485578354,18000.0,1.0,False,0,0,0
2025-07-10 19:30:00,942,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.3150851485578354,0.3149276059835565,18000.0,1.0,False,0,0,0
2025-07-10 19:45:00,943,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000135994,0.0,0.10000000000302209,-0.10000000000302209,0.0,0.10000000000302209,0.10000000000302209,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619784,0.3149276059835565,0.3079766639194899,18000.0,1.0,False,0,0,0
2025-07-10 20:00:00,944,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000135992,0.0,0.20000000000302204,-0.20000000000302204,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619784,26.2692256253822,0.3079766639194899,0.29423571906558577,18000.0,1.0,False,0,0,0
2025-07-10 20:15:00,945,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000330315,0.0,0.30000000000734034,-0.30000000000734034,0.0,0.1000000000043183,0.1000000000043183,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2692256253822,26.375062734452786,0.29423571906558577,0.27370816642294565,18000.0,1.0,False,0,0,0
2025-07-10 20:30:00,946,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000330315,0.0,0.4000000000073403,-0.4000000000073403,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452786,26.477289270642608,0.27370816642294565,0.24639739929575727,18000.0,1.0,False,0,0,0
2025-07-10 20:45:00,947,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175311093,0.0,0.4168466038958021,-0.4168466038958021,0.0,0.016846603888461764,0.016846603888461764,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642608,26.57858868427306,0.24639739929575727,0.21795581717927504,18000.0,1.0,False,0,0,0
2025-07-10 21:00:00,948,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191501315,0.0,0.3987234042555848,-0.3987234042555848,0.0,0.018123199640217302,0.018123199640217302,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427306,26.6800022080304,0.21795581717927504,0.1907596514815832,18000.0,1.0,False,0,0,0
2025-07-10 21:15:00,949,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191501315,0.0,0.2987234042555848,-0.2987234042555848,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.6800022080304,26.784148019375905,0.1907596514815832,0.17037056212760973,18000.0,1.0,False,0,0,0
2025-07-10 21:30:00,950,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191501315,0.0,0.1987234042555848,-0.1987234042555848,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375905,26.890866535944657,0.17037056212760973,0.15678514557918283,18000.0,1.0,False,0,0,0
2025-07-10 21:45:00,951,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191501315,0.0,0.09872340425558479,-0.09872340425558479,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944657,26.99999999999995,0.15678514557918283,0.1499999999998997,18000.0,1.0,False,0,0,0
2025-07-10 22:00:00,952,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724504,21953.324076395173,5.744680849868469,0.0,0.0012765957444152152,0.0,0.0012765957444152152,0.0012765957444152152,0.09872340425558479,0.1,0.1,2,14000.0,22000.0,0.9981394889656837,7.118375603944389,3084.842663412875,3084.842663412875,21084.842663412874,0.0,3084.842663412875,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999995,26.946700066064242,0.1499999999998997,0.14999999999988417,21084.842663412874,1.1713801479673818,False,0,0,1
2025-07-10 22:15:00,953,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319150132,455.7446808498685,0.0,0.10127659574441522,0.0,0.10127659574441522,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064242,26.937376855169465,0.14999999999988417,0.15587499999986862,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 22:30:00,954,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028283997,19662.18434743413,5.744680849868018,0.0,0.0012765957444151152,0.0,0.0012765957444151152,0.1000000000000001,0.0,0.1000000000000001,0.1,2,14000.0,22000.0,0.893996774012909,7.033909238847135,2796.159057563784,2796.159057563784,20796.159057563782,0.0,2796.159057563784,0.0,21090.00000000001,21090.000000000186,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169465,26.900193661975635,0.15587499999986862,0.15587206249985308,20796.159057563782,1.1553421698646547,False,0,0,1
2025-07-10 22:45:00,955,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.1208632334,19884.1208632334,0.0,0.0,0.0,0.0,0.0,0.0012765957444151152,0.0,0.0012765957444151152,0.1,2,14000.0,22000.0,0.9038236756015181,7.042617516019536,2823.399228767408,2823.399228767408,20823.39922876741,0.0,2823.399228767408,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975635,26.8606436211795,0.15587206249985308,0.15579412646860316,20823.39922876741,1.1568555127093005,False,0,0,1
2025-07-10 23:00:00,956,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8606436211795,26.84565585818809,0.15579412646860316,0.15571622940536886,20397.0,1.1331666666666667,False,0,0,1
2025-07-10 23:15:00,957,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205841,21604.14891205841,0.0,181.72567451561005,0.0,0.04038348322569112,-0.04038348322569112,0.0,0.04038348322569112,0.04038348322569112,0.1,2,14000.0,22000.0,0.9820067687299276,7.1063409595053475,3040.1227629193595,3040.1227629193595,21040.12276291936,0.0,3040.1227629193595,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818809,26.789942084001687,0.15571622940536886,0.15289492813674696,21040.12276291936,1.1688957090510756,False,0,0,1
2025-07-10 23:30:00,958,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.6065647612984,0.0,0.020134792169177424,-0.020134792169177424,0.0,0.0202486910565137,0.0202486910565137,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001687,26.8959697857783,0.15289492813674696,0.15145062794379424,18000.0,1.0,False,0,0,0
2025-07-10 23:45:00,959,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476170456,0.0,0.020134792169267682,-0.020134792169267682,0.0,9.025766245507327e-14,9.025766245507327e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8959697857783,27.0,0.15145062794379424,0.1500070499009319,18000.0,1.0,False,0,0,0
2025-07-11 00:00:00,960,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.07102326958,17474.67758803128,359.39343523829547,0.0,0.07986520783073232,0.0,0.07986520783073232,0.07986520783073232,0.020134792169267682,0.1,0.1,2,14000.0,22000.0,0.810639591966799,6.952602255873491,2565.092948931967,2565.092948931967,20565.092948931968,0.0,2565.092948931967,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97155477195481,0.1500070499009319,0.15462412733603695,20565.092948931968,1.1425051638295538,False,0,0,1
2025-07-11 00:15:00,961,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564761705,809.3934352382954,0.0,0.17986520783073232,0.0,0.17986520783073232,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,26.97155477195481,26.95503814838648,0.15462412733603695,0.16511389623242445,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 00:30:00,962,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018201215,20632.624582962922,1259.393435238293,0.0,0.27986520783073177,0.0,0.27986520783073177,0.09999999999999945,0.0,0.09999999999999945,0.1,2,14000.0,22000.0,0.9950917281000552,7.11612884915225,3076.394270293353,3076.394270293353,21076.394270293353,0.0,3076.394270293353,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838648,26.899842072658625,0.16511389623242445,0.18147342024436375,21076.394270293353,1.1709107927940752,False,0,0,1
2025-07-11 00:45:00,963,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334072531,1549.979665927469,0.0,0.34443992576165977,0.0,0.34443992576165977,0.064574717930928,0.0,0.064574717930928,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658625,26.885780803858786,0.18147342024436375,0.2016185291727391,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 01:00:00,964,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447303798,1551.593552696202,0.0,0.3447985672658227,0.0,0.3447985672658227,0.0003586415041629265,0.0,0.0003586415041629265,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858786,26.828685238482304,0.2016185291727391,0.22177463573501982,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:15:00,965,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.75536532749,17018.16181263129,1551.593552696202,0.0,0.3447985672658227,0.0,0.3447985672658227,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893330678,6.986918124580793,2657.789176031264,2657.789176031264,20657.789176031263,0.0,2657.789176031264,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482304,26.795689913716,0.22177463573501982,0.24192066424401942,20657.789176031263,1.1476549542239591,False,0,0,1
2025-07-11 01:30:00,966,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447303798,1101.593552696202,0.0,0.2447985672658227,0.0,0.2447985672658227,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913716,26.731766675438887,0.24192066424401942,0.2561816197387645,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 01:45:00,967,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447236604,1101.5935527633956,0.0,0.24479856728075458,0.0,0.24479856728075458,1.4931889058544812e-11,0.0,1.4931889058544812e-11,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438887,26.70738602148925,0.2561816197387645,0.2704354447566395,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:00:00,968,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15398.406447236604,1101.5935527633956,0.0,0.24479856728075458,0.0,0.24479856728075458,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70738602148925,26.681029069536304,0.2704354447566395,0.28468214286200555,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 02:15:00,969,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.000000000004,21348.406447236604,651.5935527633992,0.0,0.14479856728075538,0.0,0.14479856728075538,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323624,3090.0000000000005,3090.0000000000005,21090.0,0.0,3090.0000000000005,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069536304,26.60804453103393,0.28468214286200555,0.29304671761831896,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 02:30:00,970,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687411242,20667.831687411246,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.044798567280756194,0.0,0.044798567280756194,0.1,2,14000.0,22000.0,0.9599014403368746,7.089264120522697,2978.8467926138164,2978.8467926138164,20978.84679261382,0.0,2978.8467926138164,0.0,21090.00000000001,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.60804453103393,26.538395801878703,0.29304671761831896,0.29877519425950977,20978.84679261382,1.1654914884785454,False,0,0,1
2025-07-11 02:45:00,971,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878703,26.621949681104653,0.29877519425950977,0.29862580666238003,18000.0,1.0,False,0,0,0
2025-07-11 03:00:00,972,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104653,26.702826214148438,0.29862580666238003,0.29847649375904883,18000.0,1.0,False,0,0,0
2025-07-11 03:15:00,973,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148438,26.781040461082334,0.29847649375904883,0.2983272555121693,18000.0,1.0,False,0,0,0
2025-07-11 03:30:00,974,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082334,26.85661684950132,0.2983272555121693,0.29817809188441324,18000.0,1.0,False,0,0,0
2025-07-11 03:45:00,975,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.63885107308,139.3611489269205,0.0,0.030969144205982332,0.0,0.030969144205982332,0.030969144205982332,0.0,0.030969144205982332,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.85661684950132,26.806884289971787,0.29817809188441324,0.29984844006057254,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 04:00:00,976,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.406549112176,17919.106948779645,142.29960033253,0.0,0.031622133407228886,0.0,0.031622133407228886,0.0006529892012465538,0.0,0.0006529892012465538,0.1,2,14000.0,22000.0,0.8209730249596444,6.963468146933084,2593.7372251881343,2593.7372251881343,20593.737225188135,0.0,2593.7372251881343,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.806884289971787,26.74359212095264,0.29984844006057254,0.30155631617821693,20593.737225188135,1.1440965125104519,False,0,0,1
2025-07-11 04:15:00,977,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.70039966747,142.29960033253,0.0,0.031622133407228886,0.0,0.031622133407228886,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.74359212095264,26.690253080320794,0.30155631617821693,0.3032633383578025,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 04:30:00,978,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039966747,592.29960033253,0.0,0.1316221334072289,0.0,0.1316221334072289,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.690253080320794,26.597272087904166,0.3032633383578025,0.31084450702629834,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 04:45:00,979,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.70039966747,142.29960033252974,0.0,0.03162213340722883,0.0,0.03162213340722883,0.10000000000000006,0.0,0.10000000000000006,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087904166,26.540677436117306,0.31084450702629834,0.3125468851104599,20397.0,1.1331666666666667,False,0,0,1
2025-07-11 05:00:00,980,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03162213340722883,0.0,0.03162213340722883,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117306,26.440136125539148,0.3125468851104599,0.3123906116679047,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:15:00,981,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539148,26.33828486446858,0.3123906116679047,0.3122344163620708,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:30:00,982,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33828486446858,26.235211313876903,0.3122344163620708,0.31207829915388974,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 05:45:00,983,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.235211313876903,26.131010328976718,0.31207829915388974,0.31192226000431283,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:00:00,984,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976718,26.02578354201118,0.31192226000431283,0.3117662988743107,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:15:00,985,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,26.02578354201118,25.919638916084953,0.3117662988743107,0.3116104157248735,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:30:00,986,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.919638916084953,25.812690271947144,0.3116104157248735,0.3114546105170111,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 06:45:00,987,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,7.5,7.5,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21082.5,0.0,3082.5,0.0,21090.00000000001,21082.5,0.0,0,,0.0,0.0,,0.0,0.5,25.812690271947144,25.70505678975223,0.3114546105170111,0.31129888321175264,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:00:00,988,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.00000000001,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.70505678975223,25.600237487932148,0.31129888321175264,0.3170182337701468,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:15:00,989,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.00000000001,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932148,25.4915916970358,0.3170182337701468,0.3168597246532618,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:30:00,990,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.00000000001,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.4915916970358,25.38264555951772,0.3168597246532618,0.3167012947909352,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 07:45:00,991,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,61.92,61.92,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21028.08,0.0,3028.08,0.0,21090.00000000001,21028.08,0.0,0,,0.0,0.0,,0.0,0.5,25.38264555951772,25.276909286374973,0.3167012947909352,0.32241794414353975,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 08:00:00,992,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.276909286374973,25.33275167500186,0.32241794414353975,0.322256735171468,18000.0,1.0,False,0,0,0
2025-07-11 08:15:00,993,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.33275167500186,25.387778443616366,0.322256735171468,0.32209560680388233,18000.0,1.0,False,0,0,0
2025-07-11 08:30:00,994,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616366,25.442135925799658,0.32209560680388233,0.3219345590004804,18000.0,1.0,False,0,0,0
2025-07-11 08:45:00,995,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,117.3,117.3,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17882.7,0.0,0.0,117.3,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799658,25.49597117255773,0.3219345590004804,0.3217735917209802,18000.0,1.0,False,0,0,0
2025-07-11 09:00:00,996,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.49597117255773,25.549431334712093,0.3217735917209802,0.32161270492511973,18000.0,1.0,False,0,0,0
2025-07-11 09:15:00,997,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.549431334712093,25.602663044795033,0.32161270492511973,0.3214518985726572,18000.0,1.0,False,0,0,0
2025-07-11 09:30:00,998,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.602663044795033,25.655811801096696,0.3214518985726572,0.3212911726233709,18000.0,1.0,False,0,0,0
2025-07-11 09:45:00,999,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,213.42,213.42,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17786.58,0.0,0.0,213.42,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096696,25.70902135650192,0.3212911726233709,0.32113052703705924,18000.0,1.0,False,0,0,0
2025-07-11 10:00:00,1000,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.70902135650192,25.762433114734343,0.32113052703705924,0.32096996177354076,18000.0,1.0,False,0,0,0
2025-07-11 10:15:00,1001,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.762433114734343,25.8161855365935,0.32096996177354076,0.320809476792654,18000.0,1.0,False,0,0,0
2025-07-11 10:30:00,1002,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.8161855365935,25.870413558727908,0.320809476792654,0.3206490720542577,18000.0,1.0,False,0,0,0
2025-07-11 10:45:00,1003,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,554.34,554.34,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17445.66,0.0,0.0,554.34,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727908,25.925248027433334,0.3206490720542577,0.3204887475182306,18000.0,1.0,False,0,0,0
2025-07-11 11:00:00,1004,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000001,20964.42,0.0,0,,0.0,0.0,,0.0,0.5,25.925248027433334,25.980815149901296,0.3204887475182306,0.3203285031444715,18000.0,1.0,False,0,0,0
2025-07-11 11:15:00,1005,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901296,26.03723596526789,0.3203285031444715,0.32016833889289925,18000.0,1.0,False,0,0,0
2025-07-11 11:30:00,1006,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.03723596526789,26.094625837728426,0.32016833889289925,0.32000825472345285,18000.0,1.0,False,0,0,0
2025-07-11 11:45:00,1007,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,513.66,513.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17486.34,0.0,0.0,513.66,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728426,26.153093973888787,0.32000825472345285,0.3198482505960911,18000.0,1.0,False,0,0,0
2025-07-11 12:00:00,1008,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000001,20873.34,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888787,26.047742966420618,0.3198482505960911,0.3196883264707931,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:15:00,1009,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420618,25.944596490974874,0.3196883264707931,0.3195284823075577,21090.0,1.1716666666666666,False,0,0,1
2025-07-11 12:30:00,1010,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,854.88,854.88,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20235.12,0.0,2235.12,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.944596490974874,25.843737437484098,0.3195284823075577,0.31936871806640393,21090.0,1.1716666666666666,False,0,0,1
