timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-12 11:15:00,1101,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.3203285031444717,0.3201683388928995,18000.0,1.0,False,0,0,0
2025-07-12 11:30:00,1102,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.3201683388928995,0.32000825472345307,18000.0,1.0,False,0,0,0
2025-07-12 11:45:00,1103,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.76,2813.76,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.24,0.0,0.0,2813.76,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.32000825472345307,0.31984825059609134,18000.0,1.0,False,0,0,0
2025-07-12 12:00:00,1104,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.31984825059609134,0.3196883264707933,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:15:00,1105,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.3196883264707933,0.3195284823075579,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:30:00,1106,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.3195284823075579,0.31936871806640416,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 12:45:00,1107,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3394.5,3394.5,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17695.5,0.0,0.0,304.5,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.31936871806640416,0.31920903370737097,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 13:00:00,1108,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17798.16,0.0,0.0,201.84000000000015,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.31920903370737097,0.3190494291905173,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 13:15:00,1109,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17798.16,0.0,0.0,201.84000000000015,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905173,0.3188899044759221,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 13:30:00,1110,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17798.16,0.0,0.0,201.84000000000015,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.3188899044759221,0.3187304595236841,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 13:45:00,1111,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2598.84,2598.84,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598514,20506.70957598514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447791,7.0667822377881375,2901.8454065741275,2901.8454065741275,18303.005406574128,0.0,303.0054065741274,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805557,0.3187304595236841,0.3185710942939223,20901.845406574128,1.1612136336985626,False,0,0,1
2025-07-12 14:00:00,1112,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.999999998843,21999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999474,7.119741100323586,3089.999999999854,3089.999999999854,19453.859999999855,0.0,1453.859999999854,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805557,25.423053354175558,0.3185710942939223,0.3184118087467753,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-12 14:15:00,1113,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19453.860000000135,0.0,1453.8600000001331,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467753,0.318252602842402,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-12 14:30:00,1114,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,19453.859999999895,0.0,1453.8599999998935,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.318252602842402,0.3180934765409808,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-12 14:45:00,1115,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1636.14,1636.14,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,19453.860000000084,0.0,1453.8600000000845,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.179119394140304,0.3180934765409808,0.3179344298027103,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-12 15:00:00,1116,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.3179344298027103,0.317775462587809,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:15:00,1117,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19352.34,0.0,1352.34,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.317775462587809,0.31761657485651507,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 15:30:00,1118,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651507,0.3174577665690868,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 15:45:00,1119,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1044.66,1044.66,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20045.34,0.0,2045.34,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760277,24.93157946944467,0.3174577665690868,0.31729903768580225,21090.0,1.1716666666666666,False,0,0,1
2025-07-12 16:00:00,1120,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000146,16500.000000000146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000067,6.883604505632048,2397.000000000018,2397.000000000018,19858.320000000018,0.0,1858.3200000000184,0.0,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.93157946944467,24.906949477701254,0.31729903768580225,0.3171403881669594,20397.00000000002,1.1331666666666678,False,0,0,1
2025-07-12 16:15:00,1121,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19858.32,0.0,1858.3200000000002,0.0,21090.00000000001,20528.257697898025,0.0,0,,0.0,0.0,,0.0,0.5,24.906949477701254,24.884571468843166,0.3171403881669594,0.31698181797287595,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 16:30:00,1122,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492271706,20668.700492271706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123502,7.072856943059619,2922.256262026235,2922.256262026235,20383.576262026236,0.0,2383.5762620262353,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843166,24.83312106648121,0.31698181797287595,0.31682332706388955,20922.256262026236,1.1623475701125687,False,0,0,1
2025-07-12 16:45:00,1123,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,538.68,538.68,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329253,17671.714304329253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058752,6.944692399243182,2544.636002345486,2544.636002345486,20005.956002345487,0.0,2005.956002345486,0.0,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.833121066481205,24.80644914649467,0.31682332706388955,0.3166649154003576,20544.636002345487,1.1413686667969716,False,0,0,1
2025-07-12 17:00:00,1124,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003576,0.3165065829426575,18000.0,1.0,False,0,0,0
2025-07-12 17:15:00,1125,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.00000000001,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.3165065829426575,0.3163483296511862,18000.0,1.0,False,0,0,0
2025-07-12 17:30:00,1126,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.3163483296511862,0.31619015548636065,18000.0,1.0,False,0,0,0
2025-07-12 17:45:00,1127,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,269.04,269.04,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17730.96,0.0,0.0,269.04,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.31619015548636065,0.3160320604086175,18000.0,1.0,False,0,0,0
2025-07-12 18:00:00,1128,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17964.54,0.0,0.0,35.46,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.3160320604086175,0.3158740443784132,18000.0,1.0,False,0,0,0
2025-07-12 18:15:00,1129,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17964.54,0.0,0.0,35.46,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.3158740443784132,0.315716107356224,18000.0,1.0,False,0,0,0
2025-07-12 18:30:00,1130,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17964.54,0.0,0.0,35.46,21090.00000000001,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.315716107356224,0.31555824930254595,18000.0,1.0,False,0,0,0
2025-07-12 18:45:00,1131,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,35.46,35.46,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17964.54,0.0,0.0,35.46,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.31555824930254595,0.3154004701778947,18000.0,1.0,False,0,0,0
2025-07-12 19:00:00,1132,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.3154004701778947,0.31524276994280576,18000.0,1.0,False,0,0,0
2025-07-12 19:15:00,1133,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.31524276994280576,0.31508514855783437,18000.0,1.0,False,0,0,0
2025-07-12 19:30:00,1134,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783437,0.31492760598355546,18000.0,1.0,False,0,0,0
2025-07-12 19:45:00,1135,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.00000001222986,0.0,0.10000000000271775,-0.10000000000271775,0.0,0.10000000000271775,0.10000000000271775,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619795,0.31492760598355546,0.3079766639195095,18000.0,1.0,False,0,0,0
2025-07-12 20:00:00,1136,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000122296,0.0,0.2000000000027177,-0.2000000000027177,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619795,26.269225625382223,0.3079766639195095,0.294235719065626,18000.0,1.0,False,0,0,0
2025-07-12 20:15:00,1137,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000122295,0.0,0.30000000000271765,-0.30000000000271765,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000012,0.0,0,,0.0,0.0,,0.0,0.5,26.269225625382223,26.375062734452964,0.294235719065626,0.27370816642329987,18000.0,1.0,False,0,0,0
2025-07-12 20:30:00,1138,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000122293,0.0,0.4000000000027176,-0.4000000000027176,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452964,26.477289270642938,0.27370816642329987,0.24639739929642537,18000.0,1.0,False,0,0,0
2025-07-12 20:45:00,1139,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.809717577255,0.0,0.41684660390605666,-0.41684660390605666,0.0,0.01684660390333903,0.01684660390333903,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642938,26.578588684273047,0.24639739929642537,0.21795581717924617,18000.0,1.0,False,0,0,0
2025-07-12 21:00:00,1140,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.255319148186,0.0,0.3987234042551524,-0.3987234042551524,0.0,0.018123199650904254,0.018123199650904254,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273047,26.6800022080304,0.21795581717924617,0.19075965148158372,18000.0,1.0,False,0,0,0
2025-07-12 21:15:00,1141,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191481857,0.0,0.29872340425515237,-0.29872340425515237,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6800022080304,26.78414801937592,0.19075965148158372,0.17037056212763965,18000.0,1.0,False,0,0,0
2025-07-12 21:30:00,1142,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191481855,0.0,0.19872340425515234,-0.19872340425515234,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78414801937592,26.890866535944685,0.17037056212763965,0.15678514557924214,18000.0,1.0,False,0,0,0
2025-07-12 21:45:00,1143,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191481855,0.0,0.09872340425515233,-0.09872340425515233,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944685,26.999999999999993,0.15678514557924214,0.1499999999999884,18000.0,1.0,False,0,0,0
2025-07-12 22:00:00,1144,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724391,21953.324076392095,5.744680851814537,0.0,0.0012765957448476748,0.0,0.0012765957448476748,0.0012765957448476748,0.09872340425515233,0.1,0.1,2,14000.0,22000.0,0.9981394889656322,7.11837560394435,3084.8426634127327,3084.8426634127327,21084.84266341273,0.0,3084.8426634127327,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,26.946700066064306,0.1499999999999884,0.1499999999999982,21084.84266341273,1.171380147967374,False,0,0,1
2025-07-12 22:15:00,1145,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319148186,455.74468085181456,0.0,0.10127659574484768,0.0,0.10127659574484768,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064306,26.937376855169543,0.1499999999999982,0.155875000000008,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 22:30:00,1146,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.9290282841,19662.18434743228,5.744680851817975,0.0,0.001276595744848439,0.0,0.001276595744848439,0.09999999999999924,0.0,0.09999999999999924,0.1,2,14000.0,22000.0,0.8939967740129136,7.03390923884714,2796.1590575637965,2796.1590575637965,20796.159057563797,0.0,2796.1590575637965,0.0,21090.00000000001,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169543,26.900193661975727,0.155875000000008,0.15587206250001787,20796.159057563797,1.1553421698646553,False,0,0,1
2025-07-12 22:45:00,1147,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.001276595744848439,0.0,0.001276595744848439,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975727,26.86064362117958,0.15587206250001787,0.15579412646876786,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-12 23:00:00,1148,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.86064362117958,26.84565585818817,0.15579412646876786,0.15571622940553348,20397.0,1.1331666666666667,False,0,0,1
2025-07-12 23:15:00,1149,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.14891205765,21604.14891205765,0.0,181.72567452105804,0.0,0.04038348322690179,-0.04038348322690179,0.0,0.04038348322690179,0.04038348322690179,0.1,2,14000.0,22000.0,0.9820067687298932,7.106340959505322,3040.122762919264,3040.122762919264,21040.122762919265,0.0,3040.122762919264,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84565585818817,26.789942084001733,0.15571622940553348,0.15289492813682923,21040.122762919265,1.1688957090510703,False,0,0,1
2025-07-12 23:30:00,1150,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.6065647643861,0.0,0.02013479216986358,-0.02013479216986358,0.0,0.020248691057038207,0.020248691057038207,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001733,26.89596978577832,0.15289492813682923,0.15145062794382988,18000.0,1.0,False,0,0,0
2025-07-12 23:45:00,1151,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476454673,0.0,0.020134792169899274,-0.020134792169899274,0.0,3.569367024169878e-14,3.569367024169878e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89596978577832,27.0,0.15145062794382988,0.15000704990092462,18000.0,1.0,False,0,0,0
2025-07-13 00:00:00,1152,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023266762,17474.67758803131,359.3934352354533,0.0,0.07986520783010073,0.0,0.07986520783010073,0.07986520783010073,0.020134792169899274,0.1,0.1,2,14000.0,22000.0,0.810639591966671,6.952602255873354,2565.092948931612,2565.092948931612,20565.09294893161,0.0,2565.092948931612,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97155477195481,0.15000704990092462,0.15462412733599257,20565.09294893161,1.142505163829534,False,0,0,1
2025-07-13 00:15:00,1153,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564764546,809.3934352354532,0.0,0.1798652078301007,0.0,0.1798652078301007,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,26.97155477195481,26.955038148386457,0.15462412733599257,0.165113896232343,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 00:30:00,1154,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018203024,20632.624582967568,1259.3934352354554,0.0,0.2798652078301012,0.0,0.2798652078301012,0.1000000000000005,0.0,0.1000000000000005,0.1,2,14000.0,22000.0,0.9950917281001375,7.116128849152311,3076.394270293581,3076.394270293581,21076.394270293582,0.0,3076.394270293581,0.0,21090.00000000001,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386457,26.89984207265857,0.165113896232343,0.1814734202442453,21076.394270293582,1.1709107927940878,False,0,0,1
2025-07-13 00:45:00,1155,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16499.999999999476,14950.020334068819,1549.9796659306576,0.0,0.34443992576236837,0.0,0.34443992576236837,0.06457471793226716,0.0,0.06457471793226716,0.1,2,14000.0,22000.0,0.7499999999999762,6.883604505632033,2396.9999999999263,2396.9999999999263,20396.999999999927,0.0,2396.9999999999263,0.0,21090.00000000001,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.89984207265857,26.885780803858758,0.1814734202442453,0.20161852917266232,20396.999999999927,1.1331666666666627,False,0,0,1
2025-07-13 01:00:00,1156,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.40644730259,1551.59355269741,0.0,0.3447985672660911,0.0,0.3447985672660911,0.0003586415037227231,0.0,0.0003586415037227231,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885780803858758,26.828685238482283,0.20161852917266232,0.22177463573495884,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:15:00,1157,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365323992,17018.161812626582,1551.59355269741,0.0,0.3447985672660911,0.0,0.3447985672660911,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893329087,6.986918124580636,2657.789176030823,2657.789176030823,20657.789176030823,0.0,2657.789176030823,0.0,21090.00000000001,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482283,26.795689913716014,0.22177463573495884,0.24192066424397424,20657.789176030823,1.1476549542239347,False,0,0,1
2025-07-13 01:30:00,1158,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.40644730259,1101.59355269741,0.0,0.2447985672660911,0.0,0.2447985672660911,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913716014,26.731766675438912,0.24192066424397424,0.2561816197387351,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 01:45:00,1159,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.406447322654,1101.5935526773465,0.0,0.24479856726163254,0.0,0.24479856726163254,4.458544644592166e-12,0.0,4.458544644592166e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438912,26.70738602148863,0.2561816197387351,0.27043544475548664,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:00:00,1160,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000007,15398.406447322659,1101.5935526773483,0.0,0.24479856726163296,0.0,0.24479856726163296,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.7500000000000003,6.88360450563204,2397.000000000001,2397.000000000001,20397.0,0.0,2397.000000000001,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70738602148863,26.681029069535047,0.27043544475548664,0.28468214285972987,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 02:15:00,1161,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.999999999098,21348.40644732265,651.5935526764479,0.0,0.14479856726143286,0.0,0.14479856726143286,0.1000000000002001,0.0,0.1000000000002001,0.1,2,14000.0,22000.0,0.999999999999959,7.119741100323556,3089.999999999903,3089.999999999903,21089.9999999999,0.0,3089.999999999903,0.0,21090.00000000001,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535047,26.608044531032036,0.2846821428597298,0.29304671761490914,21089.9999999999,1.1716666666666613,False,0,0,1
2025-07-13 02:30:00,1162,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687160855,20667.831687160862,449.9999999999927,0.0,0.09999999999999838,0.0,0.09999999999999838,0.04479856726143448,0.0,0.04479856726143448,0.1,2,14000.0,22000.0,0.9599014403254934,7.089264120513723,2978.846792582268,2978.846792582268,20978.84679258227,0.0,2978.846792582268,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531032036,26.5383958018787,0.29304671761490914,0.2987751942561016,20978.84679258227,1.1654914884767928,False,0,0,1
2025-07-13 02:45:00,1163,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999838,0.0,0.09999999999999838,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.2987751942561016,0.2986258066589736,18000.0,1.0,False,0,0,0
2025-07-13 03:00:00,1164,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.2986258066589736,0.2984764937556441,18000.0,1.0,False,0,0,0
2025-07-13 03:15:00,1165,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.2984764937556441,0.2983272555087663,18000.0,1.0,False,0,0,0
2025-07-13 03:30:00,1166,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.2983272555087663,0.29817809188101196,18000.0,1.0,False,0,0,0
2025-07-13 03:45:00,1167,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851021053,139.36114897894646,0.0,0.030969144217543657,0.0,0.030969144217543657,0.030969144217543657,0.0,0.030969144217543657,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.80688428997217,0.29817809188101196,0.29984844005785216,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 04:00:00,1168,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.406549372736,17919.106948988167,142.29960038456784,0.0,0.03162213341879285,0.0,0.03162213341879285,0.000652989201249194,0.0,0.000652989201249194,0.1,2,14000.0,22000.0,0.8209730249714879,6.9634681469454005,2593.737225220965,2593.737225220965,20593.737225220964,0.0,2593.737225220965,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80688428997217,26.743592120951458,0.29984844005785216,0.30155631617617734,20593.737225220964,1.1440965125122757,False,0,0,1
2025-07-13 04:15:00,1169,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399615433,142.2996003845678,0.0,0.031622133418792844,0.0,0.031622133418792844,6.938893903907228e-18,0.0,6.938893903907228e-18,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.743592120951458,26.69025308032001,0.30155631617617734,0.30326333835644337,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 04:30:00,1170,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039961543,592.2996003845678,0.0,0.13162213341879286,0.0,0.13162213341879286,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69025308032001,26.597272087903775,0.30326333835644337,0.3108445070256193,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 04:45:00,1171,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399615433,142.29960038456738,0.0,0.031622133418792754,0.0,0.031622133418792754,0.10000000000000012,0.0,0.10000000000000012,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.597272087903775,26.54067743611731,0.3108445070256193,0.3125468851104606,20397.0,1.1331666666666667,False,0,0,1
2025-07-13 05:00:00,1172,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.031622133418792754,0.0,0.031622133418792754,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54067743611731,26.44013612553915,0.3125468851104606,0.3123906116679054,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:15:00,1173,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44013612553915,26.338284864468584,0.3123906116679054,0.31223441636207144,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:30:00,1174,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468584,26.235211313876906,0.31223441636207144,0.3120782991538904,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 05:45:00,1175,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000001,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.235211313876906,26.13101032897672,0.3120782991538904,0.3119222600043135,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:00:00,1176,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.13101032897672,26.025783542011183,0.3119222600043135,0.31176629887431134,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:15:00,1177,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011183,25.919638916084956,0.31176629887431134,0.3116104157248742,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:30:00,1178,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.919638916084956,25.812690271947147,0.3116104157248742,0.3114546105170118,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 06:45:00,1179,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,22.92,22.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21067.08,0.0,3067.08,0.0,21090.00000000001,21067.08,0.0,0,,0.0,0.0,,0.0,0.5,25.812690271947147,25.705056789752234,0.3114546105170118,0.3112988832117533,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:00:00,1180,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.00000000001,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752234,25.60023748793215,0.3112988832117533,0.3170182337701475,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:15:00,1181,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.00000000001,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.60023748793215,25.491591697035805,0.3170182337701475,0.31685972465326245,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:30:00,1182,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.00000000001,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035805,25.382645559517723,0.31685972465326245,0.31670129479093584,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 07:45:00,1183,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,156.84,156.84,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20933.16,0.0,2933.16,0.0,21090.00000000001,20933.16,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517723,25.276909286374977,0.31670129479093584,0.3224179441435404,21090.0,1.1716666666666666,False,0,0,1
2025-07-13 08:00:00,1184,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.276909286374977,25.332751675001862,0.3224179441435404,0.32225673517146863,18000.0,1.0,False,0,0,0
2025-07-13 08:15:00,1185,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001862,25.38777844361637,0.32225673517146863,0.32209560680388294,18000.0,1.0,False,0,0,0
2025-07-13 08:30:00,1186,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.38777844361637,25.44213592579966,0.32209560680388294,0.321934559000481,18000.0,1.0,False,0,0,0
2025-07-13 08:45:00,1187,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,185.16,185.16,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17814.84,0.0,0.0,185.16,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.44213592579966,25.495971172557734,0.321934559000481,0.3217735917209808,18000.0,1.0,False,0,0,0
2025-07-13 09:00:00,1188,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557734,25.549431334712096,0.3217735917209808,0.32161270492512034,18000.0,1.0,False,0,0,0
2025-07-13 09:15:00,1189,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.549431334712096,25.602663044795037,0.32161270492512034,0.3214518985726578,18000.0,1.0,False,0,0,0
2025-07-13 09:30:00,1190,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,316.92,316.92,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17683.08,0.0,0.0,316.92,21090.00000000001,20687.76,0.0,0,,0.0,0.0,,0.0,0.5,25.602663044795037,25.655811801096696,0.3214518985726578,0.32129117262337153,18000.0,1.0,False,0,0,0
