timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-16 05:45:00,1463,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.62,19.62,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.38,0.0,3070.38,0.0,21090.000000000015,21070.38,0.0,0,,0.0,0.0,,0.0,0.5,26.2352113138769,26.131010328976714,0.31207829915388796,0.31192226000431106,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:00:00,1464,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000015,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976714,26.025783542011176,0.31192226000431106,0.3117662988743089,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:15:00,1465,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000015,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011176,25.91963891608495,0.3117662988743089,0.31161041572487175,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:30:00,1466,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000015,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608495,25.81269027194714,0.31161041572487175,0.31145461051700934,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 06:45:00,1467,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,257.82,257.82,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20832.18,0.0,2832.18,0.0,21090.000000000015,20832.18,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194714,25.705056789752227,0.31145461051700934,0.31129888321175087,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:00:00,1468,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752227,25.600237487932144,0.31129888321175087,0.31701823377014504,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:15:00,1469,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932144,25.491591697035798,0.31701823377014504,0.31685972465326,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:30:00,1470,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035798,25.382645559517716,0.31685972465326,0.3167012947909334,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 07:45:00,1471,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,789.54,789.54,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20300.46,0.0,2300.46,0.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517716,25.27690928637497,0.3167012947909334,0.32241794414353797,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 08:00:00,1472,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637497,25.332751675001855,0.32241794414353797,0.32225673517146625,18000.0,1.0,False,0,0,0
2025-07-16 08:15:00,1473,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001855,25.387778443616362,0.32225673517146625,0.32209560680388055,18000.0,1.0,False,0,0,0
2025-07-16 08:30:00,1474,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616362,25.442135925799654,0.32209560680388055,0.3219345590004786,18000.0,1.0,False,0,0,0
2025-07-16 08:45:00,1475,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,992.82,992.82,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17007.18,0.0,0.0,992.82,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799654,25.495971172557727,0.3219345590004786,0.3217735917209784,18000.0,1.0,False,0,0,0
2025-07-16 09:00:00,1476,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557727,25.54943133471209,0.3217735917209784,0.32161270492511795,18000.0,1.0,False,0,0,0
2025-07-16 09:15:00,1477,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471209,25.60266304479503,0.32161270492511795,0.32145189857265544,18000.0,1.0,False,0,0,0
2025-07-16 09:30:00,1478,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479503,25.655811801096693,0.32145189857265544,0.32129117262336915,18000.0,1.0,False,0,0,0
2025-07-16 09:45:00,1479,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2004.0,2004.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15996.0,0.0,0.0,2004.0,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096693,25.709021356501918,0.32129117262336915,0.32113052703705747,18000.0,1.0,False,0,0,0
2025-07-16 10:00:00,1480,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000015,20305.08,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501918,25.76243311473434,0.32113052703705747,0.320969961773539,18000.0,1.0,False,0,0,0
2025-07-16 10:15:00,1481,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473434,25.816185536593498,0.320969961773539,0.3208094767926522,18000.0,1.0,False,0,0,0
2025-07-16 10:30:00,1482,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593498,25.870413558727904,0.3208094767926522,0.3206490720542559,18000.0,1.0,False,0,0,0
2025-07-16 10:45:00,1483,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2354.4,2354.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15645.6,0.0,0.0,2354.4,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727904,25.92524802743333,0.3206490720542559,0.3204887475182288,18000.0,1.0,False,0,0,0
2025-07-16 11:00:00,1484,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000015,20743.8,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743333,25.980815149901293,0.3204887475182288,0.3203285031444697,18000.0,1.0,False,0,0,0
2025-07-16 11:15:00,1485,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.3203285031444697,0.3201683388928975,18000.0,1.0,False,0,0,0
2025-07-16 11:30:00,1486,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.3201683388928975,0.32000825472345107,18000.0,1.0,False,0,0,0
2025-07-16 11:45:00,1487,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1962.66,1962.66,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16037.34,0.0,0.0,1962.66,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.32000825472345107,0.31984825059608935,18000.0,1.0,False,0,0,0
2025-07-16 12:00:00,1488,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.31984825059608935,0.3196883264707913,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:15:00,1489,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.3196883264707913,0.3195284823075559,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:30:00,1490,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.3195284823075559,0.31936871806640216,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 12:45:00,1491,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2722.98,2722.98,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18367.02,0.0,367.02,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.31936871806640216,0.31920903370736897,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 13:00:00,1492,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.31920903370736897,0.3190494291905153,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:15:00,1493,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905153,0.3188899044759201,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:30:00,1494,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18065.760000000002,0.0,65.76000000000022,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.3188899044759201,0.3187304595236821,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 13:45:00,1495,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2331.24,2331.24,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598514,20506.70957598514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447791,7.0667822377881375,2901.8454065741275,2901.8454065741275,18570.605406574126,0.0,570.6054065741278,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805557,0.3187304595236821,0.3185710942939203,20901.845406574128,1.1612136336985626,False,0,0,1
2025-07-16 14:00:00,1496,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.999999998843,21999.999999998843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999474,7.119741100323586,3089.999999999854,3089.999999999854,19460.399999999856,0.0,1460.3999999998541,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805557,25.423053354175558,0.3185710942939203,0.31841180874677333,21089.999999999854,1.1716666666666586,False,0,0,1
2025-07-16 14:15:00,1497,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19460.400000000136,0.0,1460.4000000001333,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.31841180874677333,0.3182526028424,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-16 14:30:00,1498,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,19460.399999999896,0.0,1460.3999999998937,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.3182526028424,0.3180934765409788,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-16 14:45:00,1499,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1629.6,1629.6,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000115,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.119741100323663,3090.000000000145,3090.000000000145,19460.400000000147,0.0,1460.4000000001452,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.1791193941403,0.3180934765409788,0.3179344298027083,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-16 15:00:00,1500,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.1791193941403,25.103111847548263,0.3179344298027083,0.317775462587807,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:15:00,1501,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19612.08,0.0,1612.08,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548263,25.07098919901732,0.317775462587807,0.31761657485651307,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 15:30:00,1502,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.07098919901732,24.999995143760273,0.31761657485651307,0.3174577665690848,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 15:45:00,1503,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,784.92,784.92,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20305.08,0.0,2305.08,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.999995143760273,24.931579469444667,0.3174577665690848,0.3172990376858003,21090.0,1.1716666666666666,False,0,0,1
2025-07-16 16:00:00,1504,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000022,16500.000000000022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.750000000000001,6.883604505632041,2397.0000000000027,2397.0000000000027,20050.800000000003,0.0,2050.800000000003,0.0,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.931579469444667,24.90694947770125,0.3172990376858003,0.31714038816695744,20397.000000000004,1.1331666666666669,False,0,0,1
2025-07-16 16:15:00,1505,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20050.8,0.0,2050.8,0.0,21090.000000000015,20720.737697897923,0.0,0,,0.0,0.0,,0.0,0.5,24.90694947770125,24.884571468843163,0.31714038816695744,0.316981817972874,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 16:30:00,1506,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,20668.700492270804,20668.700492270804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9394863860123093,7.072856943059585,2922.2562620261215,2922.2562620261215,20576.056262026123,0.0,2576.0562620261217,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884571468843163,24.83312106648121,0.316981817972874,0.3168233270638876,20922.256262026123,1.1623475701125625,False,0,0,1
2025-07-16 16:45:00,1507,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,346.2,346.2,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17671.714304329733,17671.714304329733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8032597411058969,6.944692399243206,2544.6360023455463,2544.6360023455463,20198.436002345545,0.0,2198.4360023455465,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83312106648121,24.80644914649467,0.3168233270638876,0.3166649154003557,20544.636002345545,1.1413686667969747,False,0,0,1
2025-07-16 17:00:00,1508,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80644914649467,24.914412870045638,0.3166649154003557,0.31650658294265555,18000.0,1.0,False,0,0,0
2025-07-16 17:15:00,1509,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914412870045638,25.023644793016043,0.31650658294265555,0.31634832965118426,18000.0,1.0,False,0,0,0
2025-07-16 17:30:00,1510,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023644793016043,25.13405748928437,0.31634832965118426,0.3161901554863587,18000.0,1.0,False,0,0,0
2025-07-16 17:45:00,1511,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,96.24,96.24,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17903.76,0.0,0.0,96.24,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13405748928437,25.245556337166775,0.3161901554863587,0.31603206040861553,18000.0,1.0,False,0,0,0
2025-07-16 18:00:00,1512,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245556337166775,25.358039936635258,0.31603206040861553,0.31587404437841127,18000.0,1.0,False,0,0,0
2025-07-16 18:15:00,1513,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358039936635258,25.4714005554941,0.31587404437841127,0.3157161073562221,18000.0,1.0,False,0,0,0
2025-07-16 18:30:00,1514,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562221,0.315558249302544,18000.0,1.0,False,0,0,0
2025-07-16 18:45:00,1515,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,19.86,19.86,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17980.14,0.0,0.0,19.86,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.315558249302544,0.31540047017789274,18000.0,1.0,False,0,0,0
2025-07-16 19:00:00,1516,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789274,0.3152427699428038,18000.0,1.0,False,0,0,0
2025-07-16 19:15:00,1517,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428038,0.31508514855783243,18000.0,1.0,False,0,0,0
2025-07-16 19:30:00,1518,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.31508514855783243,0.3149276059835535,18000.0,1.0,False,0,0,0
2025-07-16 19:45:00,1519,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.000000009707,0.0,0.10000000000215711,-0.10000000000215711,0.0,0.10000000000215711,0.10000000000215711,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619812,0.3149276059835535,0.30797666391954565,18000.0,1.0,False,0,0,0
2025-07-16 20:00:00,1520,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000097072,0.0,0.20000000000215715,-0.20000000000215715,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619812,26.269225625382262,0.30797666391954565,0.29423571906570023,18000.0,1.0,False,0,0,0
2025-07-16 20:15:00,1521,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000015934,0.0,0.3000000000003541,-0.3000000000003541,0.0,0.09999999999819695,0.09999999999819695,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.269225625382262,26.37506273445308,0.29423571906570023,0.2737081664235347,18000.0,1.0,False,0,0,0
2025-07-16 20:30:00,1522,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000015934,0.0,0.4000000000003541,-0.4000000000003541,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.37506273445308,26.477289270643137,0.2737081664235347,0.24639739929682064,18000.0,1.0,False,0,0,0
2025-07-16 20:45:00,1523,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097176044935,0.0,0.41684660391210965,-0.41684660391210965,0.0,0.016846603911755575,0.016846603911755575,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270643137,26.578588684273036,0.24639739929682064,0.21795581717923002,18000.0,1.0,False,0,0,0
2025-07-16 21:00:00,1524,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191454176,0.0,0.39872340425453723,-0.39872340425453723,0.0,0.01812319965757242,0.01812319965757242,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000353,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273036,26.68000220803041,0.21795581717923002,0.19075965148160934,18000.0,1.0,False,0,0,0
2025-07-16 21:15:00,1525,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191454174,0.0,0.2987234042545372,-0.2987234042545372,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.68000220803041,26.78414801937595,0.19075965148160934,0.17037056212770707,18000.0,1.0,False,0,0,0
2025-07-16 21:30:00,1526,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191454173,0.0,0.19872340425453716,-0.19872340425453716,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78414801937595,26.89086653594474,0.17037056212770707,0.15678514557935128,18000.0,1.0,False,0,0,0
2025-07-16 21:45:00,1527,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.25531914541716,0.0,0.09872340425453714,-0.09872340425453714,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89086653594474,27.000000000000068,0.15678514557935128,0.15000000000013924,18000.0,1.0,False,0,0,0
2025-07-16 22:00:00,1528,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.068757242276,21953.324076387693,5.744680854582885,0.0,0.0012765957454628633,0.0,0.0012765957454628633,0.0012765957454628633,0.09872340425453714,0.1,0.1,2,14000.0,22000.0,0.998139488965558,7.118375603944296,3084.8426634125267,3084.8426634125267,21084.842663412528,0.0,3084.8426634125267,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000068,26.946700066064416,0.15000000000013924,0.15000000000018512,21084.842663412528,1.1713801479673627,False,0,0,1
2025-07-16 22:15:00,1529,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319145417,455.7446808545829,0.0,0.10127659574546287,0.0,0.10127659574546287,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064416,26.937376855169674,0.15000000000018512,0.155875000000231,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 22:30:00,1530,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028286777,19662.184347432194,5.744680854582839,0.0,0.001276595745462853,0.0,0.001276595745462853,0.10000000000000002,0.0,0.10000000000000002,0.1,2,14000.0,22000.0,0.8939967740130353,7.033909238847248,2796.159057564134,2796.159057564134,20796.159057564135,0.0,2796.159057564134,0.0,21090.000000000015,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169674,26.90019366197586,0.155875000000231,0.15587206250027685,20796.159057564135,1.1553421698646742,False,0,0,1
2025-07-16 22:45:00,1531,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.12086323436,19884.12086323436,0.0,0.0,0.0,0.0,0.0,0.001276595745462853,0.0,0.001276595745462853,0.1,2,14000.0,22000.0,0.9038236756015617,7.0426175160195745,2823.399228767529,2823.399228767529,20823.39922876753,0.0,2823.399228767529,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197586,26.860643621179715,0.15587206250027685,0.1557941264690267,20823.39922876753,1.1568555127093072,False,0,0,1
2025-07-16 23:00:00,1532,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179715,26.845655858188305,0.1557941264690267,0.15571622940579222,20397.0,1.1331666666666667,False,0,0,1
2025-07-16 23:15:00,1533,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912058154,21604.148912058154,0.0,181.72567452962042,0.0,0.040383483228804536,-0.040383483228804536,0.0,0.040383483228804536,0.040383483228804536,0.1,2,14000.0,22000.0,0.9820067687299161,7.106340959505339,3040.122762919327,3040.122762919327,21040.122762919327,0.0,3040.122762919327,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188305,26.7899420840018,0.15571622940579222,0.15289492813695857,21040.122762919327,1.1688957090510737,False,0,0,1
2025-07-16 23:30:00,1534,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.6065647688989,0.0,0.020134792170866424,-0.020134792170866424,0.0,0.020248691057938112,0.020248691057938112,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.7899420840018,26.895969785778355,0.15289492813695857,0.15145062794389103,18000.0,1.0,False,0,0,0
2025-07-16 23:45:00,1535,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476928368,0.0,0.02013479217095193,-0.02013479217095193,0.0,8.550452013089682e-14,8.550452013089682e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778355,27.0,0.15145062794389103,0.1500070499009142,18000.0,1.0,False,0,0,0
2025-07-17 00:00:00,1536,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023271885,17474.67758804117,359.3934352307163,0.0,0.07986520782904807,0.0,0.07986520782904807,0.07986520782904807,0.02013479217095193,0.1,0.1,2,14000.0,22000.0,0.8106395919669038,6.952602255873602,2565.0929489322575,2565.0929489322575,20565.09294893226,0.0,2565.0929489322575,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954736,0.1500070499009142,0.15462412733592032,20565.09294893226,1.14250516382957,False,0,0,1
2025-07-17 00:15:00,1537,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564769283,809.3934352307164,0.0,0.17986520782904808,0.0,0.17986520782904808,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,20955.0,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954736,26.95503814838635,0.15462412733592032,0.16511389623220893,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 00:30:00,1538,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.018018200964,20632.624582970246,1259.3934352307188,0.0,0.2798652078290486,0.0,0.2798652078290486,0.10000000000000053,0.0,0.10000000000000053,0.1,2,14000.0,22000.0,0.9950917281000439,7.116128849152242,3076.3942702933214,3076.3942702933214,21076.39427029332,0.0,3076.3942702933214,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95503814838635,26.899842072658444,0.16511389623220893,0.18147342024404944,21076.39427029332,1.1709107927940734,False,0,0,1
2025-07-17 00:45:00,1539,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334096243,1549.9796659037565,0.0,0.3444399257563903,0.0,0.3444399257563903,0.06457471792734171,0.0,0.06457471792734171,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658444,26.88578080385843,0.18147342024404944,0.20161852917211534,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 01:00:00,1540,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20448.406447295853,1551.5935527041474,0.0,0.34479856726758834,0.0,0.34479856726758834,0.00035864151119802123,0.0,0.00035864151119802123,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385843,26.828685238482006,0.20161852917211534,0.2217746357345001,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:15:00,1541,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.75536531807,17018.161812613922,1551.5935527041474,0.0,0.34479856726758834,0.0,0.34479856726758834,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8440797893326395,6.986918124580369,2657.7891760300768,2657.7891760300768,20657.789176030077,0.0,2657.7891760300768,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482006,26.79568991371583,0.2217746357345001,0.24192066424360367,20657.789176030077,1.1476549542238932,False,0,0,1
2025-07-17 01:30:00,1542,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447295853,1101.5935527041474,0.0,0.2447985672675883,0.0,0.2447985672675883,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79568991371583,26.731766675438784,0.24192066424360367,0.2561816197384527,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 01:45:00,1543,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.000000000004,15398.40644729586,1101.5935527041438,0.0,0.2447985672675875,0.0,0.2447985672675875,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000015,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.73176667543878,26.707386021488702,0.2561816197384527,0.2704354447555543,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 02:00:00,1544,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999996,15398.406447295854,1101.593552704142,0.0,0.2447985672675871,0.0,0.2447985672675871,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20397.0,0.0,2396.9999999999995,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.707386021488702,26.681029069535317,0.2704354447555543,0.28468214286014726,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 02:15:00,1545,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21348.406447295856,651.5935527041438,0.0,0.14479856726758752,0.0,0.14479856726758752,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535317,26.608044531032505,0.28468214286014726,0.29304671761568796,21090.0,1.1716666666666666,False,0,0,1
2025-07-17 02:30:00,1546,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687222624,20667.83168722262,450.00000000000364,0.0,0.10000000000000081,0.0,0.10000000000000081,0.044798567267586714,0.0,0.044798567267586714,0.1,2,14000.0,22000.0,0.959901440328301,7.089264120515936,2978.846792590051,2978.846792590051,20978.84679259005,0.0,2978.846792590051,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.608044531032505,26.5383958018787,0.29304671761568796,0.2987751942568802,20978.84679259005,1.1654914884772252,False,0,0,1
2025-07-17 02:45:00,1547,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000081,0.0,0.10000000000000081,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.2987751942568802,0.2986258066597518,18000.0,1.0,False,0,0,0
2025-07-17 03:00:00,1548,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.2986258066597518,0.29847649375642193,18000.0,1.0,False,0,0,0
2025-07-17 03:15:00,1549,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.29847649375642193,0.29832725550954375,18000.0,1.0,False,0,0,0
2025-07-17 03:30:00,1550,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.29832725550954375,0.298178091881789,18000.0,1.0,False,0,0,0
2025-07-17 03:45:00,1551,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.63885103294,139.36114896706064,0.0,0.030969144214902364,0.0,0.030969144214902364,0.030969144214902364,0.0,0.030969144214902364,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21058.615362625118,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.806884289972082,0.298178091881789,0.29984844005847366,20397.0,1.1331666666666667,False,0,0,1
2025-07-17 04:00:00,1552,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.4065493138,17919.106948941106,142.29960037269618,0.0,0.031622133416154705,0.0,0.031622133416154705,0.0006529892012523408,0.0,0.0006529892012523408,0.1,2,14000.0,22000.0,0.8209730249688091,6.963468146942615,2593.7372252135387,2593.7372252135387,20593.73722521354,0.0,2593.7372252135387,0.0,21090.000000000015,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.806884289972082,26.74359212095172,0.29984844005847366,0.3015563161766435,20593.73722521354,1.1440965125118634,False,0,0,1
2025-07-17 04:15:00,1553,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399627303,142.29960037269618,0.0,0.031622133416154705,0.0,0.031622133416154705,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21052.44,0.0,0,,0.0,0.0,,0.0,0.5,26.74359212095172,26.690253080320183,0.3015563161766435,0.30326333835675434,20397.0,1.1331666666666667,False,0,0,1
