timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-20 00:45:00,1827,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14975.956209767643,1524.0437902323574,0.0,0.3386763978294128,0.0,0.3386763978294128,0.05302752988839671,0.0,0.05302752988839671,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900450439602132,26.886191229670526,0.18249025871137325,0.20229625195449558,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 01:00:00,1828,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,20457.3483036579,1542.6516963421018,0.0,0.34281148807602263,0.0,0.34281148807602263,0.004135090246609852,0.0,0.004135090246609852,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.886191229670526,26.829026291726194,0.20229625195449558,0.22233527875298467,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:15:00,1829,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18578.901274859138,17036.249578517036,1542.6516963421018,0.0,0.34281148807602263,0.0,0.34281148807602263,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8444955124935971,6.987329676565508,2658.9415606322514,2658.9415606322514,20658.94156063225,0.0,2658.9415606322514,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.829026291726194,26.795893390291248,0.22233527875298467,0.2423642860380745,20658.94156063225,1.1477189755906807,False,0,0,1
2025-07-20 01:30:00,1830,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20907.3483036579,1092.6516963421018,0.0,0.24281148807602262,0.0,0.24281148807602262,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795893390291248,26.731901943535743,0.2423642860380745,0.2565082788195218,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 01:45:00,1831,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15407.348303652478,1092.6516963475224,0.0,0.2428114880772272,0.0,0.2428114880772272,1.2045642261426792e-12,0.0,1.2045642261426792e-12,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.731901943535743,26.70745346477994,0.2565082788195218,0.27064519960464917,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 02:00:00,1832,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000004,15407.348303652489,1092.651696347515,0.0,0.24281148807722558,0.0,0.24281148807722558,1.609823385706477e-15,0.0,1.609823385706477e-15,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70745346477994,26.68102906953537,0.27064519960464917,0.28477505192938385,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 02:15:00,1833,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,21999.99999999756,21357.348303652485,642.651696345074,0.0,0.14281148807668312,0.0,0.14281148807668312,0.10000000000054246,0.0,0.10000000000054246,0.1,2,14000.0,22000.0,0.9999999999998891,7.119741100323464,3089.999999999727,3089.999999999727,21089.999999999727,0.0,3089.999999999727,0.0,21090.000000000015,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.68102906953537,26.607977467109883,0.28477505192938385,0.2930228393279243,21089.999999999727,1.1716666666666515,False,0,0,1
2025-07-20 02:30:00,1834,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21108.940128814673,20658.940128814673,450.0,0.0,0.1,0.0,0.1,0.04281148807668311,0.0,0.04281148807668311,0.1,2,14000.0,22000.0,0.9594972785824851,7.08894535448209,2977.7264562306486,2977.7264562306486,20977.72645623065,0.0,2977.7264562306486,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.607977467109883,26.538395801878707,0.2930228393279243,0.29875132790826037,20977.72645623065,1.1654292475683694,False,0,0,1
2025-07-20 02:45:00,1835,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538395801878707,26.621949681104656,0.29875132790826037,0.2986019522443063,18000.0,1.0,False,0,0,0
2025-07-20 03:00:00,1836,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.621949681104656,26.70282621414844,0.29860195224430625,0.2984526512681841,18000.0,1.0,False,0,0,0
2025-07-20 03:15:00,1837,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.70282621414844,26.781040461082338,0.2984526512681841,0.29830342494255,18000.0,1.0,False,0,0,0
2025-07-20 03:30:00,1838,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.781040461082338,26.856616849501325,0.29830342494255,0.29815427323007876,18000.0,1.0,False,0,0,0
2025-07-20 03:45:00,1839,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.274516699654,139.72548330034655,0.0,0.031050107400077014,0.0,0.031050107400077014,0.031050107400077014,0.0,0.031050107400077014,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21058.05726178076,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501325,26.80688702247959,0.29815427323007876,0.2998293899032182,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:00:00,1840,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18063.238584142026,17920.57464943605,142.66393470597657,0.0,0.031703096601328126,0.0,0.031703096601328126,0.0006529892012511126,0.0,0.0006529892012511126,0.1,2,14000.0,22000.0,0.821056299279183,6.963554737442349,2593.9680616018954,2593.9680616018954,20593.968061601896,0.0,2593.9680616018954,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80688702247959,26.74358383033516,0.2998293899032182,0.3015420321335947,20593.968061601896,1.144109336755661,False,0,0,1
2025-07-20 04:15:00,1841,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.336065294023,142.66393470597657,0.0,0.031703096601328126,0.0,0.031703096601328126,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.74358383033516,26.690247568845837,0.3015420321335947,0.303253818042856,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:30:00,1842,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16357.336065294023,142.66393470597657,0.0,0.031703096601328126,0.0,0.031703096601328126,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.690247568845837,26.635144339939053,0.303253818042856,0.3049647480591626,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 04:45:00,1843,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.336065294023,142.66393470597657,0.0,0.031703096601328126,0.0,0.031703096601328126,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.635144339939053,26.5783393892423,0.3049647480591626,0.30667482261046114,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 05:00:00,1844,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.031703096601328126,0.0,0.031703096601328126,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.5783393892423,26.477586230177813,0.30667482261046114,0.30652148519915595,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:15:00,1845,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.477586230177813,26.375524312268652,0.30652148519915595,0.30636822445655637,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:30:00,1846,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.375524312268652,26.2722412897831,0.30636822445655637,0.3062150403443281,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 05:45:00,1847,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.78,0.78,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.22,0.0,3089.22,0.0,21090.000000000015,21089.22,0.0,0,,0.0,0.0,,0.0,0.5,26.2722412897831,26.16783201126844,0.3062150403443281,0.30606193282415595,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:00:00,1848,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000015,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.16783201126844,26.062398102340012,0.30606193282415595,0.3059089018577439,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:15:00,1849,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000015,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,26.062398102340012,25.959422519511932,0.3059089018577439,0.3116309474068151,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:30:00,1850,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000015,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.959422519511932,25.852250092604848,0.3116309474068151,0.31147513193311166,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 06:45:00,1851,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,166.98,166.98,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20923.02,0.0,2923.02,0.0,21090.000000000015,20923.02,0.0,0,,0.0,0.0,,0.0,0.5,25.852250092604848,25.744394086418733,0.31147513193311166,0.3113193943671451,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:00:00,1852,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000015,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.744394086418733,25.6393535123049,0.3113193943671451,0.3170387346699616,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:15:00,1853,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000015,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.6393535123049,25.530487693771455,0.3170387346699616,0.3168802153026266,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:30:00,1854,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000015,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.530487693771455,25.421322766271736,0.3168802153026266,0.3167217751949753,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 07:45:00,1855,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,706.44,706.44,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20383.56,0.0,2383.56,0.0,21090.000000000015,20383.56,0.0,0,,0.0,0.0,,0.0,0.5,25.421322766271736,25.311993933841,0.3167217751949753,0.31656341430737783,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 08:00:00,1856,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000000015,19395.78,0.0,0,,0.0,0.0,,0.0,0.5,25.311993933841,25.36763897132589,0.31656341430737783,0.3164051326002242,18000.0,1.0,False,0,0,0
2025-07-20 08:15:00,1857,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.36763897132589,25.42246949889857,0.3164051326002242,0.31624693003392407,18000.0,1.0,False,0,0,0
2025-07-20 08:30:00,1858,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.42246949889857,25.476631843895902,0.31624693003392407,0.31608880656890714,18000.0,1.0,False,0,0,0
2025-07-20 08:45:00,1859,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1805.46,1805.46,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16194.54,0.0,0.0,1805.46,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.476631843895902,25.530273051114683,0.31608880656890714,0.3159307621656227,18000.0,1.0,False,0,0,0
2025-07-20 09:00:00,1860,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.530273051114683,25.583540265202164,0.3159307621656227,0.3157727967845399,18000.0,1.0,False,0,0,0
2025-07-20 09:15:00,1861,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.583540265202164,25.636580112551098,0.3157727967845399,0.31561491038614764,18000.0,1.0,False,0,0,0
2025-07-20 09:30:00,1862,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.636580112551098,25.68953808534663,0.31561491038614764,0.3154571029309546,18000.0,1.0,False,0,0,0
2025-07-20 09:45:00,1863,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2790.6,2790.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15209.4,0.0,0.0,2790.6,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.68953808534663,25.74255793040295,0.3154571029309546,0.31529937437948913,18000.0,1.0,False,0,0,0
2025-07-20 10:00:00,1864,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000000015,20088.78,0.0,0,,0.0,0.0,,0.0,0.5,25.74255793040295,25.79578104540718,0.31529937437948913,0.3151417246922994,18000.0,1.0,False,0,0,0
2025-07-20 10:15:00,1865,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79578104540718,25.849345885156303,0.3151417246922994,0.31498415382995326,18000.0,1.0,False,0,0,0
2025-07-20 10:30:00,1866,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.849345885156303,25.90338738033004,0.31498415382995326,0.3148266617530383,18000.0,1.0,False,0,0,0
2025-07-20 10:45:00,1867,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3375.12,3375.12,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14624.880000000001,0.0,0.0,3375.12,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.90338738033004,25.958036371288955,0.3148266617530383,0.3146692484221618,18000.0,1.0,False,0,0,0
2025-07-20 11:00:00,1868,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.958036371288955,26.01341905932273,0.3146692484221618,0.31451191379795074,18000.0,1.0,False,0,0,0
2025-07-20 11:15:00,1869,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.01341905932273,26.069656477698825,0.31451191379795074,0.31435465784105177,18000.0,1.0,False,0,0,0
2025-07-20 11:30:00,1870,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.069656477698825,26.12686398477694,0.31435465784105177,0.31419748051213126,18000.0,1.0,False,0,0,0
2025-07-20 11:45:00,1871,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3284.28,3284.28,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14715.72,0.0,0.0,3284.28,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.12686398477694,26.185150781360154,0.31419748051213126,0.3140403817718752,18000.0,1.0,False,0,0,0
2025-07-20 12:00:00,1872,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.185150781360154,26.07961945434996,0.3140403817718752,0.3138833615809893,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:15:00,1873,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.07961945434996,25.97629367365961,0.3138833615809893,0.3137264199001988,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:30:00,1874,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.97629367365961,25.875256323516236,0.3137264199001988,0.3135695566902487,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 12:45:00,1875,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3131.7,3131.7,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17958.3,0.0,0.0,41.69999999999982,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.875256323516236,25.776582511332048,0.3135695566902487,0.3134127719119036,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 13:00:00,1876,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17600.94,0.0,0.0,399.05999999999995,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.776582511332048,25.721589234705807,0.3134127719119036,0.31325606552594765,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 13:15:00,1877,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17600.94,0.0,0.0,399.05999999999995,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.721589234705807,25.668853051965694,0.31325606552594765,0.3130994374931847,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 13:30:00,1878,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,19547.571593558274,19547.571593558274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8885259815253761,7.028987278446944,2780.9940207883424,2780.9940207883424,17984.93402078834,0.0,0.0,15.065979211657577,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.668853051965694,25.59556840075438,0.3130994374931847,0.3129428877744381,20780.99402078834,1.1544996678215744,False,0,0,1
2025-07-20 13:45:00,1879,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2796.06,2796.06,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21999.99999999968,21999.99999999968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999855,7.119741100323615,3089.9999999999595,3089.9999999999595,18293.93999999996,0.0,293.9399999999596,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.59556840075438,25.506369746546156,0.3129428877744381,0.31278641633055093,21089.99999999996,1.1716666666666644,False,0,0,1
2025-07-20 14:00:00,1880,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,19458.299999999974,0.0,1458.299999999975,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.506369746546156,25.419786273949626,0.31278641633055093,0.3126300231223857,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-20 14:15:00,1881,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,19458.300000000134,0.0,1458.3000000001332,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.419786273949626,25.33584067779061,0.3126300231223857,0.31247370811082453,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-20 14:30:00,1882,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999868,21999.99999999868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999399,7.119741100323581,3089.9999999998336,3089.9999999998336,19458.299999999832,0.0,1458.2999999998335,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33584067779061,25.254546314990623,0.31247370811082453,0.3123174712567691,21089.999999999833,1.1716666666666573,False,0,0,1
2025-07-20 14:45:00,1883,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1631.7,1631.7,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000002106,22000.000000002106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000957,7.119741100323695,3090.0000000002656,3090.0000000002656,19458.300000000265,0.0,1458.3000000002655,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.254546314990623,25.175907136357267,0.3123174712567691,0.31216131252114077,21090.000000000266,1.1716666666666815,False,0,0,1
2025-07-20 15:00:00,1884,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.175907136357267,25.09991765871526,0.31216131252114077,0.3120052318648802,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:15:00,1885,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19395.78,0.0,1395.78,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.09991765871526,25.0678129774965,0.3120052318648802,0.3118492292489478,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 15:30:00,1886,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.0678129774965,24.99683678848551,0.3118492292489478,0.3116933046343234,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 15:45:00,1887,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1001.22,1001.22,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20088.78,0.0,2088.7799999999997,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.99683678848551,24.928438879918325,0.3116933046343234,0.3115374579820062,21090.0,1.1716666666666666,False,0,0,1
2025-07-20 16:00:00,1888,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,19574.1,0.0,1574.0999999999995,0.0,21090.000000000015,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.928438879918325,24.903826553990992,0.3115374579820062,0.31138168925301524,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:15:00,1889,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19574.1,0.0,1574.1,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.903826553990992,24.881466111578774,0.31138168925301524,0.31122599840838877,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:30:00,1890,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19574.1,0.0,1574.1,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.881466111578774,24.861298430543464,0.31122599840838877,0.3110703854091846,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 16:45:00,1891,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,822.9,822.9,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21816.965856331793,21816.965856331793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9916802661968998,7.1135992985074195,3066.937697897806,3066.937697897806,20244.037697897806,0.0,2244.037697897806,0.0,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.861298430543464,24.80337862624406,0.3110703854091846,0.31091485021648,21066.937697897807,1.1703854276609893,False,0,0,1
2025-07-20 17:00:00,1892,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80337862624406,24.911359621471437,0.31091485021648,0.3107593927913718,18000.0,1.0,False,0,0,0
2025-07-20 17:15:00,1893,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000000015,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.911359621471437,25.02060871896507,0.3107593927913718,0.31060401309497615,18000.0,1.0,False,0,0,0
2025-07-20 17:30:00,1894,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02060871896507,25.131038493149937,0.31060401309497615,0.3104487110884287,18000.0,1.0,False,0,0,0
2025-07-20 17:45:00,1895,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,317.4,317.4,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17682.6,0.0,0.0,317.4,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.131038493149937,25.242554322885596,0.3104487110884287,0.3102934867328845,18000.0,1.0,False,0,0,0
2025-07-20 18:00:00,1896,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.242554322885596,25.35505480868441,0.3102934867328845,0.31013833998951806,18000.0,1.0,False,0,0,0
2025-07-20 18:15:00,1897,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35505480868441,25.468432218887976,0.31013833998951806,0.3099832708195233,18000.0,1.0,False,0,0,0
2025-07-20 18:30:00,1898,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000000015,21090.00000000016,0.0,0,,0.0,0.0,,0.0,0.5,25.468432218887976,25.58257296289156,0.3099832708195233,0.3098282791841136,18000.0,1.0,False,0,0,0
2025-07-20 18:45:00,1899,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,60.78,60.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17939.22,0.0,0.0,60.78,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.58257296289156,25.69735808939051,0.3098282791841136,0.30967336504452153,18000.0,1.0,False,0,0,0
2025-07-20 19:00:00,1900,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.69735808939051,25.812663807515413,0.30967336504452153,0.3095185283619993,18000.0,1.0,False,0,0,0
2025-07-20 19:15:00,1901,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.812663807515413,25.928362028624868,0.3095185283619993,0.3093637690978183,18000.0,1.0,False,0,0,0
2025-07-20 19:30:00,1902,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928362028624868,26.044320926436107,0.3093637690978183,0.30920908721326945,18000.0,1.0,False,0,0,0
2025-07-20 19:45:00,1903,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,375.83377741195744,0.0,0.08351861720265721,-0.08351861720265721,0.0,0.08351861720265721,0.08351861720265721,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.044320926436107,26.157586759764772,0.30920908721326945,0.30338066356622145,18000.0,1.0,False,0,0,0
2025-07-20 20:00:00,1904,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,825.8337773899626,0.0,0.18351861719776946,-0.18351861719776946,0.0,0.09999999999511225,0.09999999999511225,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.157586759764772,26.267481577547926,0.30338066356622145,0.2907616758704595,18000.0,1.0,False,0,0,0
2025-07-20 20:15:00,1905,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1275.8337774789127,0.0,0.28351861721753613,-0.28351861721753613,0.0,0.10000000001976667,0.10000000001976667,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000146,0.0,0,,0.0,0.0,,0.0,0.5,26.267481577547926,26.373884743556737,0.2907616758704595,0.27135551940633296,18000.0,1.0,False,0,0,0
2025-07-20 20:30:00,1906,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1725.8337774789125,0.0,0.3835186172175361,-0.3835186172175361,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.373884743556737,26.476674152614503,0.27135551940633296,0.24516558775956895,18000.0,1.0,False,0,0,0
2025-07-20 20:45:00,1907,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1794.2553190207595,0.0,0.39872340422683544,-0.39872340422683544,0.0,0.015204787009299336,0.015204787009299336,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.476674152614503,26.57858868427269,0.24516558775956895,0.21795581717854004,18000.0,1.0,False,0,0,0
2025-07-20 21:00:00,1908,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191000093,0.0,0.3987234042444465,-0.3987234042444465,0.0,1.761107926157024e-11,1.761107926157024e-11,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427269,26.68000220803041,0.21795581717854004,0.19075965148160523,18000.0,1.0,False,0,0,0
2025-07-20 21:15:00,1909,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191000093,0.0,0.2987234042444465,-0.2987234042444465,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.68000220803041,26.784148019376293,0.19075965148160523,0.17037056212838847,18000.0,1.0,False,0,0,0
2025-07-20 21:30:00,1910,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191000092,0.0,0.19872340424444648,-0.19872340424444648,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019376293,26.890866535945417,0.17037056212838847,0.15678514558071788,18000.0,1.0,False,0,0,0
2025-07-20 21:45:00,1911,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191000091,0.0,0.09872340424444646,-0.09872340424444646,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535945417,27.000000000001084,0.15678514558071788,0.15000000000219066,18000.0,1.0,False,0,0,0
2025-07-20 22:00:00,1912,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875721822,21953.32407631823,5.744680899990938,0.0,0.0012765957555535418,0.0,0.0012765957555535418,0.0012765957555535418,0.09872340424444646,0.1,0.1,2,14000.0,22000.0,0.9981394889644646,7.118375603943492,3084.842663409496,3084.842663409496,21084.842663409494,0.0,3084.842663409496,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000001084,26.946700066065944,0.15000000000219066,0.15000000000282834,21084.842663409494,1.1713801479671941,False,0,0,1
2025-07-20 22:15:00,1913,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.25531910001,455.74468089999095,0.0,0.10127659575555355,0.0,0.10127659575555355,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066065944,26.937376855171532,0.15000000000282834,0.1558750000034657,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 22:30:00,1914,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028322378,19662.184347422386,5.74468089999209,0.0,0.0012765957555537979,0.0,0.0012765957555537979,0.09999999999999976,0.0,0.09999999999999976,0.1,2,14000.0,22000.0,0.8939967740146536,7.033909238848697,2796.1590575686196,2796.1590575686196,20796.15905756862,0.0,2796.1590575686196,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855171532,26.90019366197778,0.1558750000034657,0.15587206250410277,20796.15905756862,1.1553421698649233,False,0,0,1
2025-07-20 22:45:00,1915,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.1208632334,19884.1208632334,0.0,0.0,0.0,0.0,0.0,0.0012765957555537979,0.0,0.0012765957555537979,0.1,2,14000.0,22000.0,0.9038236756015181,7.042617516019536,2823.399228767408,2823.399228767408,20823.39922876741,0.0,2823.399228767408,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90019366197778,26.860643621181634,0.15587206250410277,0.15579412647285074,20823.39922876741,1.1568555127093005,False,0,0,1
2025-07-20 23:00:00,1916,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621181634,26.845655858190213,0.15579412647285074,0.15571622940961433,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 23:15:00,1917,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912057102,21604.148912057102,0.0,181.72567465611434,0.0,0.0403834832569143,-0.0403834832569143,0.0,0.0403834832569143,0.0403834832569143,0.1,2,14000.0,22000.0,0.9820067687298683,7.106340959505302,3040.122762919195,3040.122762919195,21040.122762919196,0.0,3040.122762919195,0.0,21090.000000000015,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858190213,26.789942084002757,0.15571622940961433,0.15289492813886918,21040.122762919196,1.1688957090510665,False,0,0,1
