timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 18:30:00,2282,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.4714005554941,25.585524602604277,0.3157161073562251,0.315558249302547,18000.0,1.0,False,0,0,0
2025-07-24 18:45:00,2283,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585524602604277,25.70029312612984,0.315558249302547,0.31540047017789574,18000.0,1.0,False,0,0,0
2025-07-24 19:00:00,2284,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.70029312612984,25.815582334673085,0.31540047017789574,0.3152427699428068,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.815582334673085,25.931264139067277,0.3152427699428068,0.3150851485578354,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931264139067277,26.04720671250728,0.3150851485578354,0.3149276059835565,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000135994,0.0,0.10000000000302209,-0.10000000000302209,0.0,0.10000000000302209,0.10000000000302209,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.04720671250728,26.159900066619784,0.3149276059835565,0.3079766639194899,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000135992,0.0,0.20000000000302204,-0.20000000000302204,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.159900066619784,26.2692256253822,0.3079766639194899,0.29423571906558577,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000330315,0.0,0.30000000000734034,-0.30000000000734034,0.0,0.1000000000043183,0.1000000000043183,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2692256253822,26.375062734452786,0.29423571906558577,0.27370816642294565,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000330315,0.0,0.4000000000073403,-0.4000000000073403,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.375062734452786,26.477289270642608,0.27370816642294565,0.24639739929575727,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1875.8097175311093,0.0,0.4168466038958021,-0.4168466038958021,0.0,0.016846603888461764,0.016846603888461764,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.477289270642608,26.57858868427306,0.24639739929575727,0.21795581717927504,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191501315,0.0,0.3987234042555848,-0.3987234042555848,0.0,0.018123199640217302,0.018123199640217302,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427306,26.6800022080304,0.21795581717927504,0.1907596514815832,18000.0,1.0,False,0,0,0
2025-07-24 21:15:00,2293,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191501315,0.0,0.2987234042555848,-0.2987234042555848,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.6800022080304,26.784148019375905,0.1907596514815832,0.17037056212760973,18000.0,1.0,False,0,0,0
2025-07-24 21:30:00,2294,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191501315,0.0,0.1987234042555848,-0.1987234042555848,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019375905,26.890866535944657,0.17037056212760973,0.15678514557918283,18000.0,1.0,False,0,0,0
2025-07-24 21:45:00,2295,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191501315,0.0,0.09872340425558479,-0.09872340425558479,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944657,26.99999999999995,0.15678514557918283,0.1499999999998997,18000.0,1.0,False,0,0,0
2025-07-24 22:00:00,2296,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724504,21953.324076395173,5.744680849868469,0.0,0.0012765957444152152,0.0,0.0012765957444152152,0.0012765957444152152,0.09872340425558479,0.1,0.1,2,14000.0,22000.0,0.9981394889656837,7.118375603944389,3084.842663412875,3084.842663412875,21084.842663412874,0.0,3084.842663412875,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999995,26.946700066064242,0.1499999999998997,0.14999999999988417,21084.842663412874,1.1713801479673818,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16488.502012649435,11.497987350564404,0.0,0.002555108300125423,0.0,0.002555108300125423,0.001278512555710208,0.0,0.001278512555710208,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064242,26.93404500496822,0.14999999999988417,0.1500751126125166,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16038.502012649436,461.4979873505644,0.0,0.10255510830012543,0.0,0.10255510830012543,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93404500496822,26.924058170942658,0.1500751126125166,0.1560251876688427,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16828.53215195636,16817.034164605793,11.497987350565381,0.0,0.0025551083001256404,0.0,0.0025551083001256404,0.09999999999999978,0.0,0.09999999999999978,0.1,2,14000.0,22000.0,0.76493327963438,6.901478964224363,2438.3950511465,2438.3950511465,20438.3950511465,0.0,2438.3950511465,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.924058170942658,26.907377042523294,0.1560251876688427,0.15609728768764067,20438.3950511465,1.1354663917303611,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0025551083001256404,0.0,0.0025551083001256404,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.907377042523294,26.850876404036825,0.15609728768764067,0.15601923904379686,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21999.999999999996,21999.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21090.0,0.0,3089.9999999999995,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.850876404036825,26.79352732367933,0.15601923904379686,0.15594122942427496,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 23:30:00,2302,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,388.38226354544275,0.0,0.08630716967676505,-0.08630716967676505,0.0,0.08630716967676505,0.08630716967676505,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79352732367933,26.897301540741875,0.15594122942427496,0.15,18000.0,1.0,False,0,0,0
2025-07-24 23:45:00,2303,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,267.175077015717,0.0,0.059372239336826005,-0.059372239336826005,0.0,0.026934930339939045,0.026934930339939045,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.897301540741875,27.0,0.15,0.14589155982766128,18000.0,1.0,False,0,0,0
2025-07-25 00:00:00,2304,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,18178.77222413327,17995.947301148986,182.824922984283,0.0,0.040627760663174,0.0,0.040627760663174,0.040627760663174,0.059372239336826005,0.1,0.1,2,14000.0,22000.0,0.8263078283696941,6.968984438239949,2608.525300240792,2608.525300240792,20608.52530024079,0.0,2608.525300240792,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.96764524910643,0.14589155982766128,0.14820549498670893,20608.52530024079,1.1449180722355996,False,0,0,1
2025-07-25 00:15:00,2305,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15867.175077015718,632.824922984283,0.0,0.140627760663174,0.0,0.140627760663174,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96764524910643,26.949826352762216,0.14820549498670893,0.15639327317817706,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21802.585505903062,197.41449409693814,0.0,0.043869887577097366,0.0,0.043869887577097366,0.09675787308607664,0.0,0.09675787308607664,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.949826352762216,26.885884886462698,0.15639327317817706,0.15889243243674245,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15852.585505903062,647.4144940969381,0.0,0.14386988757709737,0.0,0.14386988757709737,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.885884886462698,26.865132888046485,0.15889243243674245,0.16726534211567856,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21352.585505903062,647.4144940969381,0.0,0.14386988757709737,0.0,0.14386988757709737,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865132888046485,26.80137212425695,0.16726534211567856,0.1756340653397752,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,21802.585505903065,197.4144940969345,0.0,0.043869887577096554,0.0,0.043869887577096554,0.10000000000000081,0.0,0.10000000000000081,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80137212425695,26.732647258058623,0.1756340653397752,0.17812360420225976,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,252.58550590306552,0.0,0.05613011242290345,-0.05613011242290345,0.043869887577096554,0.05613011242290345,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.732647258058623,26.823922291780093,0.17812360420225976,0.17422135541490705,18000.0,1.0,False,0,0,0
2025-07-25 01:45:00,2311,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,252.58550590306754,0.0,0.056130112422903895,-0.056130112422903895,0.0,4.440892098500626e-16,4.440892098500626e-16,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823922291780093,26.91261691954854,0.17422135541490705,0.17032105775194797,18000.0,1.0,False,0,0,0
2025-07-25 02:00:00,2312,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,79.14561977173244,0.0,0.01758791550482943,-0.01758791550482943,0.0,0.038542196918074464,0.038542196918074464,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91261691954854,27.0,0.17032105775194797,0.16904106600671132,18000.0,1.0,False,0,0,0
2025-07-25 02:15:00,2313,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16129.145619771733,370.85438022826753,0.0,0.08241208449517057,0.0,0.08241208449517057,0.08241208449517057,0.01758791550482943,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20430.91192687725,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.964365706219755,0.16904106600671132,0.17379825543779925,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:30:00,2314,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15679.145619771733,820.8543802282676,0.0,0.18241208449517057,0.0,0.18241208449517057,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.964365706219755,26.930127815961406,0.17379825543779925,0.18442806627417163,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:45:00,2315,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15229.145619771733,1270.8543802282675,0.0,0.2824120844951705,0.0,0.2824120844951705,0.09999999999999995,0.0,0.09999999999999995,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20904.33421854515,0.0,0,,0.0,0.0,,0.0,0.5,26.930127815961406,26.89725961045985,0.18442806627417163,0.2009275622051258,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:00:00,2316,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,14779.145619771734,1720.8543802282657,0.0,0.38241208449517017,0.0,0.38241208449517017,0.09999999999999964,0.0,0.09999999999999964,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.89725961045985,26.865743933002726,0.2009275622051258,0.22329380838811452,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:15:00,2317,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,14779.145619771734,1720.8543802282657,0.0,0.38241208449517017,0.0,0.38241208449517017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865743933002726,26.83219817561978,0.22329380838811452,0.24564887144801173,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:30:00,2318,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,14779.145619771734,1720.8543802282657,0.0,0.38241208449517017,0.0,0.38241208449517017,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.83219817561978,26.796643209746204,0.24564887144801173,0.267992756976379,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:45:00,2319,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,20729.145619771734,1270.8543802282657,0.0,0.28241208449517013,0.0,0.28241208449517013,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.796643209746204,26.71448420117505,0.267992756976379,0.2844504705619821,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 04:00:00,2320,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,15467.323124544915,1032.6768754550849,0.0,0.22948375010112998,0.0,0.22948375010112998,0.052928334394040155,0.0,0.052928334394040155,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.71448420117505,26.670100161337146,0.2844504705619821,0.2977904156451425,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:15:00,2321,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,15911.443281076954,588.556718923046,0.0,0.1307903819828991,0.0,0.1307903819828991,0.09869336811823087,0.0,0.09869336811823087,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.670100161337146,26.620521441367565,0.2977904156451425,0.3053254553788153,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:30:00,2322,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16349.680652748535,150.31934725146493,0.0,0.03340429938921443,0.0,0.03340429938921443,0.09738608259368467,0.0,0.09738608259368467,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.620521441367565,26.56586783752194,0.3053254553788153,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:45:00,2323,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.030790381982916736,0.0,0.030790381982916736,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.56586783752194,26.508470807353447,0.30713529524024225,0.30713529524024213,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 05:00:00,2324,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.508470807353447,26.408110659062086,0.30713529524024213,0.30698172759262204,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:15:00,2325,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.408110659062086,26.30981454124045,0.30698172759262204,0.3127032367288258,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:30:00,2326,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.000000000004,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.30981454124045,26.20690113621693,0.3127032367288258,0.3125468851104613,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 05:45:00,2327,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,19.92,19.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.000000000022,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.20690113621693,26.102859396066084,0.31254688511046136,0.31239061166790616,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:00:00,2328,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.102859396066084,25.997790958098168,0.31239061166790616,0.3122344163620722,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:15:00,2329,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.997790958098168,25.89180379045645,0.3122344163620722,0.3120782991538912,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.89180379045645,25.785011718900304,0.3120782991538912,0.3119222600043143,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:45:00,2331,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,303.9,303.9,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.000000000022,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.785011718900304,25.677533928566277,0.3119222600043143,0.3117662988743121,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,25.677533928566277,25.569494442840366,0.3117662988743121,0.31161041572487497,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,25.569494442840366,25.46102158157266,0.31161041572487497,0.31145461051701256,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46102158157266,25.355622400954058,0.31145461051701256,0.3171738832117541,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1251.0,1251.0,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.000000000022,19839.0,0.0,0,,0.0,0.0,,0.0,0.5,25.355622400954058,25.25003813307823,0.3171738832117541,0.3228902962701482,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.25003813307823,25.30603167194241,0.3228902962701482,0.32272885112201316,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.30603167194241,25.361208740574128,0.32272885112201316,0.3225674866964522,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.361208740574128,25.415715677337033,0.3225674866964522,0.32240620295310396,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2308.86,2308.86,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.415715677337033,25.46969953799271,0.32240620295310396,0.3222449998516274,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.46969953799271,25.5233074780915,0.3222449998516274,0.32208387735170163,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.5233074780915,25.57668613486793,0.32208387735170163,0.3219228354130258,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,19445.45999999999,0.0,0,,0.0,0.0,,0.0,0.5,25.57668613486793,25.62998101128793,0.3219228354130258,0.3217618739953193,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,3130.38,3130.38,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.000000000022,19303.32,0.0,0,,0.0,0.0,,0.0,0.5,25.62998101128793,25.68333586488583,0.3217618739953193,0.3216009930583217,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.68333586488583,25.736892104008593,0.3216009930583217,0.3214401925617925,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.736892104008593,25.790788194053086,0.3214401925617925,0.32127947246551164,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.790788194053086,25.84515907623928,0.32127947246551164,0.3211188327292789,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,3619.62,3619.62,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84515907623928,25.900135601408707,0.3211188327292789,0.32095827331291427,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.900135601408707,25.955843981273055,0.32095827331291427,0.3207977941762578,18000.0,1.0,False,0,0,0
2025-07-25 11:15:00,2349,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.955843981273055,26.012405259463183,0.3207977941762578,0.3206373952791697,18000.0,1.0,False,0,0,0
2025-07-25 11:30:00,2350,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.012405259463183,26.06993480464387,0.3206373952791697,0.32047707658153013,18000.0,1.0,False,0,0,0
2025-07-25 11:45:00,2351,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,3833.7,3833.7,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.06993480464387,26.128541827865334,0.32047707658153013,0.3203168380432394,18000.0,1.0,False,0,0,0
2025-07-25 12:00:00,2352,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.128541827865334,26.023328926218547,0.3203168380432394,0.3201566796242178,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.023328926218547,25.92031977974894,0.3201566796242178,0.3199966012844057,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92031977974894,25.81959728275881,0.3199966012844057,0.31983660298376354,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3387.24,3387.24,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81959728275881,25.72123655267888,0.31983660298376354,0.3196766846822717,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.72123655267888,25.666554597070064,0.3196766846822717,0.31951684633993055,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:15:00,2357,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.666554597070064,25.614127984166654,0.31951684633993055,0.3193570879167606,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:30:00,2358,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.614127984166654,25.564007948413394,0.3193570879167606,0.3191974093728022,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:45:00,2359,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,3223.74,3223.74,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,17341.83368063919,17341.83368063919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7882651673017813,6.928222722190635,2503.071043760538,2503.071043760538,17279.33104376054,0.0,0.0,720.6689562394617,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.564007948413394,25.50992306914479,0.3191974093728022,0.3190378106681158,20503.071043760538,1.139059502431141,False,0,0,1
2025-07-25 14:00:00,2360,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21999.9999999998,21999.9999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999909,7.119741100323617,3089.999999999975,3089.999999999975,18424.319999999974,0.0,424.31999999997515,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.50992306914479,25.423319609108642,0.3190378106681158,0.31887829176278176,21089.999999999975,1.1716666666666653,False,0,0,1
2025-07-25 14:15:00,2361,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000058,22000.00000000058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000262,7.119741100323644,3090.0000000000728,3090.0000000000728,18424.320000000072,0.0,424.3200000000729,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.423319609108642,25.33935413793936,0.31887829176278176,0.3187188526169004,21090.000000000073,1.1716666666666706,False,0,0,1
2025-07-25 14:30:00,2362,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.99999999868,21999.99999999868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999399,7.119741100323581,3089.9999999998336,3089.9999999998336,18424.319999999832,0.0,424.3199999998337,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.33935413793936,25.258040011926038,0.3187188526169004,0.31855949319059196,21089.999999999833,1.1716666666666573,False,0,0,1
2025-07-25 14:45:00,2363,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,2665.68,2665.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000115,22000.00000000115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000522,7.119741100323663,3090.000000000145,3090.000000000145,18424.320000000145,0.0,424.3200000001452,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.258040011926038,25.17938118124743,0.31855949319059196,0.31840021344399666,21090.000000000146,1.1716666666666748,False,0,0,1
2025-07-25 15:00:00,2364,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17938118124743,25.103372162102914,0.31840021344399666,0.31824101333727467,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:15:00,2365,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18610.32,0.0,610.3199999999999,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103372162102914,25.071248049302604,0.31824101333727467,0.31808189283060606,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 15:30:00,2366,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.071248049302604,25.000252538012703,0.31808189283060606,0.3179228518841908,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 15:45:00,2367,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1786.68,1786.68,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19303.32,0.0,1303.32,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.000252538012703,24.931835415854426,0.3179228518841908,0.3177638904582487,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:00:00,2368,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999985,16499.999999999985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999993,6.883604505632039,2396.999999999998,2396.999999999998,19445.46,0.0,1445.4599999999982,0.0,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.931835415854426,24.907203984412455,0.3177638904582487,0.3176050085130196,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 16:15:00,2369,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19445.46,0.0,1445.46,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.907203984412455,24.884824543954117,0.3176050085130196,0.3174462060087631,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 16:30:00,2370,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21285.600688873317,21285.600688873317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9675273040396962,7.0952340814638974,2999.985686798038,2999.985686798038,20048.445686798037,0.0,2048.445686798038,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.884824543954117,24.82874596657015,0.3174462060087631,0.31728748290575876,20999.985686798038,1.1666658714887799,False,0,0,1
2025-07-25 16:45:00,2371,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,951.54,951.54,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,17058.284171334384,17058.284171334384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.775376553242472,6.913622711476262,2467.3438055881325,2467.3438055881325,19515.803805588133,0.0,1515.8038055881325,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.828745966570146,24.806699382518072,0.31728748290575876,0.3171288391643059,20467.343805588134,1.1370746558660074,False,0,0,1
