timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 17:00:00,2372,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.806699382518072,24.914661698491408,0.3171288391643059,0.3169702747447238,18000.0,1.0,False,0,0,0
2025-07-25 17:15:00,2373,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.914661698491408,25.023892221801805,0.3169702747447238,0.31681178960735146,18000.0,1.0,False,0,0,0
2025-07-25 17:30:00,2374,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023892221801805,25.13430352628321,0.31681178960735146,0.3166533837125478,18000.0,1.0,False,0,0,0
2025-07-25 17:45:00,2375,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,422.82,422.82,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17577.18,0.0,0.0,422.82,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.13430352628321,25.245800990207496,0.3166533837125478,0.31649505702069153,18000.0,1.0,False,0,0,0
2025-07-25 18:00:00,2376,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17957.22,0.0,0.0,42.78,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.245800990207496,25.358283213502624,0.31649505702069153,0.3163368094921812,18000.0,1.0,False,0,0,0
2025-07-25 18:15:00,2377,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17957.22,0.0,0.0,42.78,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.358283213502624,25.471642463929086,0.3163368094921812,0.3161786410874351,18000.0,1.0,False,0,0,0
2025-07-25 18:30:00,2378,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17957.22,0.0,0.0,42.78,21090.000000000022,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.471642463929086,25.585765150304315,0.3161786410874351,0.3160205517668914,18000.0,1.0,False,0,0,0
2025-07-25 18:45:00,2379,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,42.78,42.78,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17957.22,0.0,0.0,42.78,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585765150304315,25.700532320749065,0.3160205517668914,0.315862541491008,18000.0,1.0,False,0,0,0
2025-07-25 19:00:00,2380,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700532320749065,25.815820183822577,0.315862541491008,0.3157046102202625,18000.0,1.0,False,0,0,0
2025-07-25 19:15:00,2381,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815820183822577,25.931500650315304,0.3157046102202625,0.3155467579151524,18000.0,1.0,False,0,0,0
2025-07-25 19:30:00,2382,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931500650315304,26.047441893379535,0.3155467579151524,0.31538898453619485,18000.0,1.0,False,0,0,0
2025-07-25 19:45:00,2383,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,450.0000000265018,0.0,0.1000000000058893,-0.1000000000058893,0.0,0.1000000000058893,0.1000000000058893,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.047441893379535,26.16013392459954,0.31538898453619485,0.3084378117826571,18000.0,1.0,False,0,0,0
2025-07-25 20:00:00,2384,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,900.0000000265014,0.0,0.20000000000588922,-0.20000000000588922,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16013392459954,26.269458167910724,0.3084378117826571,0.2946966363546266,18000.0,1.0,False,0,0,0
2025-07-25 20:15:00,2385,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1350.0000000265015,0.0,0.3000000000058892,-0.3000000000058892,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.269458167910724,26.375293968929636,0.2946966363546266,0.27416885325344054,18000.0,1.0,False,0,0,0
2025-07-25 20:30:00,2386,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1800.0000000265015,0.0,0.40000000000588926,-0.40000000000588926,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.375293968929636,26.477519204425572,0.27416885325344054,0.2468578557829355,18000.0,1.0,False,0,0,0
2025-07-25 20:45:00,2387,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1906.295104924148,0.0,0.4236211344275885,-0.4236211344275885,0.0,0.02362113442169922,0.02362113442169922,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.477519204425572,26.57858868427305,0.2468578557829355,0.21795581717925677,18000.0,1.0,False,0,0,0
2025-07-25 21:00:00,2388,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191478585,0.0,0.3987234042550797,-0.3987234042550797,0.0,0.024897730172508792,0.024897730172508792,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.57858868427305,26.680002208030405,0.21795581717925677,0.19075965148159926,18000.0,1.0,False,0,0,0
2025-07-25 21:15:00,2389,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191478585,0.0,0.29872340425507965,-0.29872340425507965,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030405,26.78414801937593,0.19075965148159926,0.17037056212766014,18000.0,1.0,False,0,0,0
2025-07-25 21:30:00,2390,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191478584,0.0,0.19872340425507964,-0.19872340425507964,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78414801937593,26.8908665359447,0.17037056212766014,0.15678514557926754,18000.0,1.0,False,0,0,0
2025-07-25 21:45:00,2391,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.25531914785836,0.0,0.09872340425507964,-0.09872340425507964,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.8908665359447,27.00000000000001,0.15678514557926754,0.1500000000000187,18000.0,1.0,False,0,0,0
2025-07-25 22:00:00,2392,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21959.06875724396,21953.32407639182,5.74468085214165,0.0,0.0012765957449203667,0.0,0.0012765957449203667,0.0012765957449203667,0.09872340425507964,0.1,0.1,2,14000.0,22000.0,0.9981394889656345,7.118375603944352,3084.842663412739,3084.842663412739,21084.84266341274,0.0,3084.842663412739,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,26.946700066064327,0.1500000000000187,0.15000000000003277,21084.84266341274,1.1713801479673744,False,0,0,1
2025-07-25 22:15:00,2393,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16044.255319147858,455.74468085214164,0.0,0.10127659574492036,0.0,0.10127659574492036,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.946700066064327,26.937376855169568,0.15000000000003277,0.15587500000004684,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 22:30:00,2394,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,19667.929028284416,19662.18434743227,5.744680852145393,0.0,0.0012765957449211985,0.0,0.0012765957449211985,0.09999999999999916,0.0,0.09999999999999916,0.1,2,14000.0,22000.0,0.893996774012928,7.033909238847152,2796.1590575638365,2796.1590575638365,20796.159057563837,0.0,2796.1590575638365,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937376855169568,26.900193661975752,0.15587500000004684,0.15587206250006094,20796.159057563837,1.1553421698646575,False,0,0,1
2025-07-25 22:45:00,2395,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,19884.120863234835,19884.120863234835,0.0,0.0,0.0,0.0,0.0,0.0012765957449211985,0.0,0.0012765957449211985,0.1,2,14000.0,22000.0,0.9038236756015834,7.042617516019593,2823.399228767589,2823.399228767589,20823.39922876759,0.0,2823.399228767589,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900193661975752,26.860643621179605,0.15587206250006094,0.1557941264688109,20823.39922876759,1.1568555127093105,False,0,0,1
2025-07-25 23:00:00,2396,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.860643621179605,26.845655858188195,0.1557941264688109,0.15571622940557653,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 23:15:00,2397,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21604.148912058154,21604.148912058154,0.0,181.72567452248236,0.0,0.040383483227218304,-0.040383483227218304,0.0,0.040383483227218304,0.040383483227218304,0.1,2,14000.0,22000.0,0.9820067687299161,7.106340959505339,3040.122762919327,3040.122762919327,21040.122762919327,0.0,3040.122762919327,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.845655858188195,26.789942084001744,0.15571622940557653,0.15289492813685077,21040.122762919327,1.1688957090510737,False,0,0,1
2025-07-25 23:30:00,2398,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,90.60656476509865,0.0,0.020134792170021922,-0.020134792170021922,0.0,0.020248691057196382,0.020248691057196382,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789942084001744,26.895969785778327,0.15289492813685077,0.15145062794384062,18000.0,1.0,False,0,0,0
2025-07-25 23:45:00,2399,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,90.60656476549413,0.0,0.020134792170109807,-0.020134792170109807,0.0,8.7884560739937e-14,8.7884560739937e-14,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895969785778327,27.0,0.15145062794384062,0.15000704990092104,18000.0,1.0,False,0,0,0
2025-07-26 00:00:00,2400,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17834.071023271452,17474.677588036946,359.3934352345059,0.0,0.07986520782989019,0.0,0.07986520782989019,0.07986520782989019,0.020134792170109807,0.1,0.1,2,14000.0,22000.0,0.8106395919668842,6.952602255873582,2565.092948932203,2565.092948932203,20565.092948932204,0.0,2565.092948932203,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.971554771954768,0.15000704990092104,0.15462412733597664,20565.092948932204,1.142505163829567,False,0,0,1
2025-07-26 00:15:00,2401,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,15690.606564765494,809.3934352345059,0.0,0.17986520782989018,0.0,0.17986520782989018,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20503.26,0.0,0,,0.0,0.0,,0.0,0.5,26.971554771954768,26.955038148386407,0.15462412733597664,0.1651138962323147,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 00:30:00,2402,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,21892.0180182,20632.624582965494,1259.393435234506,0.0,0.2798652078298902,0.0,0.2798652078298902,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.9950917281,7.11612884915221,3076.3942702932,3076.3942702932,21076.3942702932,0.0,3076.3942702932,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.955038148386407,26.899842072658537,0.1651138962323147,0.1814734202442046,21076.3942702932,1.1709107927940667,False,0,0,1
2025-07-26 00:45:00,2403,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,14950.020334066894,1549.979665933106,0.0,0.34443992576291244,0.0,0.34443992576291244,0.06457471793302222,0.0,0.06457471793302222,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.899842072658537,26.88578080385874,0.1814734202442046,0.20161852917265363,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 01:00:00,2404,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,21999.999999999996,20448.406447301353,1551.5935526986432,0.0,0.34479856726636515,0.0,0.34479856726636515,0.00035864150345271684,0.0,0.00035864150345271684,0.1,2,14000.0,22000.0,0.9999999999999999,7.119741100323624,3089.9999999999995,3089.9999999999995,21090.0,0.0,3089.9999999999995,0.0,21090.000000000022,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.88578080385874,26.828685238482276,0.20161852917265363,0.22177463573496628,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:15:00,2405,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,18569.755365326895,17018.161812628303,1551.5935526985922,0.0,0.34479856726635383,0.0,0.34479856726635383,1.1324274851176597e-14,0.0,1.1324274851176597e-14,0.1,2,14000.0,22000.0,0.8440797893330407,6.986918124580767,2657.7891760311886,2657.7891760311886,20657.78917603119,0.0,2657.7891760311886,0.0,21090.000000000022,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.828685238482276,26.795689913715993,0.22177463573496628,0.2419206642439971,20657.78917603119,1.147654954223955,False,0,0,1
2025-07-26 01:30:00,2406,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,20898.406447301408,1101.5935526985922,0.0,0.24479856726635382,0.0,0.24479856726635382,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.795689913715993,26.731766675438898,0.2419206642439971,0.2561816197387734,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 01:45:00,2407,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15398.40644730141,1101.5935526985904,0.0,0.24479856726635343,0.0,0.24479856726635343,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.731766675438898,26.707386021488777,0.2561816197387734,0.2704354447558023,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 02:00:00,2408,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.000000000175,15398.40644730144,1101.5935526987341,0.0,0.24479856726638535,0.0,0.24479856726638535,3.191891195797325e-14,0.0,3.191891195797325e-14,0.1,2,14000.0,22000.0,0.7500000000000079,6.88360450563205,2397.000000000022,2397.000000000022,20397.000000000022,0.0,2397.000000000022,0.0,21090.000000000022,21089.999999999945,0.0,0,,0.0,0.0,,0.0,0.5,26.707386021488777,26.681029069535352,0.2704354447558023,0.2846821428603245,20397.000000000022,1.133166666666668,False,0,0,1
2025-07-26 02:15:00,2409,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,21348.406447301266,651.5935526987341,0.0,0.14479856726638538,0.0,0.14479856726638538,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.681029069535352,26.6080445310325,0.2846821428603245,0.29304671761579454,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 02:30:00,2410,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,21117.831687222188,20667.83168722218,450.0000000000073,0.0,0.10000000000000162,0.0,0.10000000000000162,0.04479856726638376,0.0,0.04479856726638376,0.1,2,14000.0,22000.0,0.9599014403282813,7.089264120515921,2978.846792589996,2978.846792589996,20978.846792589997,0.0,2978.846792589996,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6080445310325,26.5383958018787,0.29304671761579454,0.29877519425698673,20978.846792589997,1.165491488477222,False,0,0,1
2025-07-26 02:45:00,2411,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000000162,0.0,0.10000000000000162,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5383958018787,26.62194968110465,0.29877519425698673,0.2986258066598583,18000.0,1.0,False,0,0,0
2025-07-26 03:00:00,2412,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.62194968110465,26.702826214148434,0.2986258066598583,0.29847649375652835,18000.0,1.0,False,0,0,0
2025-07-26 03:15:00,2413,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.702826214148434,26.78104046108233,0.29847649375652835,0.2983272555096501,18000.0,1.0,False,0,0,0
2025-07-26 03:30:00,2414,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78104046108233,26.856616849501318,0.2983272555096501,0.2981780918818953,18000.0,1.0,False,0,0,0
2025-07-26 03:45:00,2415,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16360.638851034566,139.36114896543467,0.0,0.030969144214541038,0.0,0.030969144214541038,0.030969144214541038,0.0,0.030969144214541038,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21050.3353626241,0.0,0,,0.0,0.0,,0.0,0.5,26.856616849501318,26.80688428997207,0.2981780918818953,0.2998484400585587,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 04:00:00,2416,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,18061.406549305088,17919.106948933997,142.29960037108944,0.0,0.03162213341579765,0.0,0.03162213341579765,0.0006529892012566117,0.0,0.0006529892012566117,0.1,2,14000.0,22000.0,0.8209730249684131,6.963468146942203,2593.737225212441,2593.737225212441,20593.73722521244,0.0,2593.737225212441,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.80688428997207,26.743592120951764,0.2998484400585587,0.3015563161767076,20593.73722521244,1.1440965125118023,False,0,0,1
2025-07-26 04:15:00,2417,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16357.700399628911,142.2996003710894,0.0,0.03162213341579765,0.0,0.03162213341579765,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.743592120951764,26.69025308032021,0.3015563161767076,0.30326333835679736,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 04:30:00,2418,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21407.70039962891,592.2996003710895,0.0,0.13162213341579765,0.0,0.13162213341579765,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.69025308032021,26.59727208790387,0.30326333835679736,0.31084450702579713,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:45:00,2419,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16357.700399628911,142.29960037108867,0.0,0.03162213341579748,0.0,0.03162213341579748,0.10000000000000017,0.0,0.10000000000000017,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.59727208790387,26.540677436117303,0.31084450702579713,0.31254688511046236,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 05:00:00,2420,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.03162213341579748,0.0,0.03162213341579748,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000000022,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.540677436117303,26.440136125539144,0.31254688511046236,0.31239061166790716,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:15:00,2421,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000000022,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.440136125539144,26.338284864468577,0.31239061166790716,0.3122344163620732,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:30:00,2422,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000000022,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.338284864468577,26.2352113138769,0.3122344163620732,0.3120782991538922,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:45:00,2423,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,8.28,8.28,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.000000000022,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.2352113138769,26.131010328976714,0.3120782991538922,0.3119222600043153,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:00:00,2424,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000000022,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.131010328976714,26.025783542011176,0.3119222600043153,0.3117662988743131,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000000022,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.025783542011176,25.91963891608495,0.3117662988743131,0.31161041572487597,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:30:00,2426,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000000022,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,25.91963891608495,25.81269027194714,0.31161041572487597,0.31145461051701356,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,212.88,212.88,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.000000000022,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,25.81269027194714,25.705056789752227,0.31145461051701356,0.3112988832117551,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.705056789752227,25.600237487932144,0.3112988832117551,0.31701823377014926,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000000022,20605.724205712657,0.0,0,,0.0,0.0,,0.0,0.5,25.600237487932144,25.491591697035798,0.31701823377014926,0.31685972465326423,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000000022,20600.94,0.0,0,,0.0,0.0,,0.0,0.5,25.491591697035798,25.382645559517716,0.31685972465326423,0.3167012947909376,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,586.74,586.74,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.382645559517716,25.27690928637497,0.3167012947909376,0.3224179441435422,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.27690928637497,25.332751675001855,0.3224179441435422,0.3222567351714704,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.332751675001855,25.387778443616362,0.3222567351714704,0.3220956068038847,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.387778443616362,25.442135925799654,0.3220956068038847,0.3219345590004828,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1115.94,1115.94,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.442135925799654,25.495971172557727,0.3219345590004828,0.3217735917209826,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.495971172557727,25.54943133471209,0.3217735917209826,0.3216127049251221,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000000022,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.54943133471209,25.60266304479503,0.3216127049251221,0.3214518985726596,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000000022,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.60266304479503,25.655811801096693,0.3214518985726596,0.3212911726233733,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1768.26,1768.26,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.000000000022,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.655811801096693,25.709021356501918,0.3212911726233733,0.32113052703706163,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.709021356501918,25.76243311473434,0.32113052703706163,0.32096996177354314,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.76243311473434,25.816185536593498,0.32096996177354314,0.32080947679265637,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.816185536593498,25.870413558727904,0.32080947679265637,0.3206490720542601,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1449.36,1449.36,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.870413558727904,25.92524802743333,0.3206490720542601,0.320488747518233,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000000022,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.92524802743333,25.980815149901293,0.320488747518233,0.32032850314447386,18000.0,1.0,False,0,0,0
2025-07-26 11:15:00,2445,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.980815149901293,26.037235965267886,0.32032850314447386,0.32016833889290164,18000.0,1.0,False,0,0,0
2025-07-26 11:30:00,2446,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.037235965267886,26.094625837728422,0.32016833889290164,0.32000825472345523,18000.0,1.0,False,0,0,0
2025-07-26 11:45:00,2447,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1175.58,1175.58,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16824.42,0.0,0.0,1175.58,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.094625837728422,26.153093973888783,0.32000825472345523,0.3198482505960935,18000.0,1.0,False,0,0,0
2025-07-26 12:00:00,2448,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,26.153093973888783,26.047742966420614,0.3198482505960935,0.3196883264707955,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047742966420614,25.94459649097487,0.3196883264707955,0.3195284823075601,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94459649097487,25.843737437484094,0.3195284823075601,0.3193687180664063,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,489.06,489.06,33.64,33.64,27.840000000000003,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.843737437484094,25.745240919033836,0.3193687180664063,0.31920903370737314,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.6,0.0,2118.6,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.745240919033836,25.69042393886427,0.31920903370737314,0.3190494291905195,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 13:15:00,2453,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.6,0.0,2118.6,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.69042393886427,25.637863060913265,0.3190494291905195,0.31888990447592425,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 13:30:00,2454,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20118.6,0.0,2118.6,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.637863060913265,25.587609515353307,0.31888990447592425,0.3187304595236863,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 13:45:00,2455,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,278.4,278.4,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,20506.70957598418,20506.70957598418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9321231625447355,7.066782237788101,2901.8454065740066,2901.8454065740066,20623.445406574006,0.0,2623.4454065740065,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.587609515353307,25.50965530805558,0.3187304595236863,0.31857109429392444,20901.845406574008,1.161213633698556,False,0,0,1
2025-07-26 14:00:00,2456,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.00000000028,22000.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000127,7.119741100323633,3090.0000000000355,3090.0000000000355,20668.740000000038,0.0,2668.7400000000353,0.0,21090.000000000022,20668.740000000038,0.0,0,,0.0,0.0,,0.0,0.5,25.50965530805558,25.423053354175558,0.31857109429392444,0.3184118087467775,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-26 14:15:00,2457,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000106,22000.00000000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000482,7.11974110032366,3090.0000000001332,3090.0000000001332,20668.740000000136,0.0,2668.7400000001335,0.0,21090.000000000022,20668.740000000136,0.0,0,,0.0,0.0,,0.0,0.5,25.423053354175558,25.33908938069027,0.3184118087467775,0.31825260284240414,21090.000000000135,1.1716666666666742,False,0,0,1
2025-07-26 14:30:00,2458,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999156,21999.999999999156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999616,7.119741100323597,3089.9999999998936,3089.9999999998936,20668.739999999896,0.0,2668.7399999998934,0.0,21090.000000000022,20668.74,0.0,0,,0.0,0.0,,0.0,0.5,25.33908938069027,25.25777674393647,0.31825260284240414,0.31809347654098297,21089.999999999894,1.1716666666666609,False,0,0,1
2025-07-26 14:45:00,2459,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,421.26,421.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.00000000067,22000.00000000067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000304,7.119741100323647,3090.0000000000846,3090.0000000000846,20668.740000000085,0.0,2668.7400000000844,0.0,21090.000000000022,20668.740000000085,0.0,0,,0.0,0.0,,0.0,0.5,25.25777674393647,25.179119394140304,0.31809347654098297,0.31793442980271247,21090.000000000084,1.1716666666666713,False,0,0,1
2025-07-26 15:00:00,2460,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.179119394140304,25.103111847548266,0.31793442980271247,0.31777546258781114,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 15:15:00,2461,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19864.56,0.0,1864.56,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.103111847548266,25.070989199017323,0.31777546258781114,0.31761657485651723,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 15:30:00,2462,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,532.44,532.44,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20557.56,0.0,2557.56,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.070989199017323,24.999995143760277,0.31761657485651723,0.317457766569089,21090.0,1.1716666666666666,False,0,0,1
