timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-28 13:00:00,2644,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,17807.186373276912,17807.186373276912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8094175624216778,6.951301190250166,2561.705483032891,2561.705483032891,20354.885483032893,0.0,2354.885483032891,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.4426935529998,25.3797745039646,0.30803785956571555,0.3078838406359327,20561.705483032893,1.142316971279605,False,0,0,1
2025-07-28 13:15:00,2645,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3797745039646,25.28771102908491,0.3078838406359327,0.3077298987156148,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:30:00,2646,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.00000000037,0.0,0,,0.0,0.0,,0.0,0.5,25.28771102908491,25.19817708870399,0.3077298987156148,0.307576033766257,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 13:45:00,2647,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,206.82,206.82,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20883.18,0.0,2883.18,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.19817708870399,25.111213760626047,0.307576033766257,0.3074222457493739,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:00:00,2648,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.111213760626047,25.026853040450316,0.3074222457493739,0.3072685346264992,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:15:00,2649,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.026853040450316,24.945117693729742,0.3072685346264992,0.307114900359186,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:30:00,2650,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20411.58,0.0,2411.58,0.0,21090.000000000025,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.945117693729742,24.866021147715088,0.307114900359186,0.3069613429090064,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 14:45:00,2651,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,678.42,678.42,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19718.58,0.0,1718.58,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.866021147715088,24.83081742314767,0.3069613429090064,0.3068078622375519,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:00:00,2652,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19855.74,0.0,1855.74,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83081742314767,24.798019075142463,0.3068078622375519,0.3066544583064332,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:15:00,2653,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19855.74,0.0,1855.74,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.798019075142463,24.767612573456304,0.3066544583064332,0.30650113107728,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:30:00,2654,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19855.74,0.0,1855.74,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.767612573456304,24.73957501171804,0.30650113107728,0.3063478805117414,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 15:45:00,2655,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,541.26,541.26,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20548.74,0.0,2548.74,0.0,21090.000000000025,21090.00000000006,0.0,0,,0.0,0.0,,0.0,0.5,24.73957501171804,24.672624200645167,0.3063478805117414,0.3061947065714855,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 16:00:00,2656,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19655.04,0.0,1655.04,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.672624200645167,24.649450832288746,0.3061947065714855,0.3060416092181998,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 16:15:00,2657,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21846.69117409486,21846.69117409486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9930314170043119,7.114603021043028,3070.6830879359522,3070.6830879359522,20328.723087935952,0.0,2328.723087935952,0.0,21090.000000000025,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,24.649450832288746,24.588421069505394,0.3060416092181998,0.3058885884135907,21070.68308793595,1.1705935048853306,False,0,0,1
2025-07-28 16:30:00,2658,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17258.04,0.0,0.0,741.96,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.588421069505394,24.69365176683175,0.3058885884135907,0.3057356441193839,18000.0,1.0,False,0,0,0
2025-07-28 16:45:00,2659,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,741.96,741.96,96.28,96.28,79.68,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17258.04,0.0,0.0,741.96,21090.000000000025,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.693651766831746,24.80030221893821,0.3057356441193839,0.3055827762973242,18000.0,1.0,False,0,0,0
2025-07-28 17:00:00,2660,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.80030221893821,24.908300518956683,0.3055827762973242,0.30542998490917556,18000.0,1.0,False,0,0,0
2025-07-28 17:15:00,2661,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000000025,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.908300518956683,25.017566823901962,0.30542998490917556,0.305277269916721,18000.0,1.0,False,0,0,0
2025-07-28 17:30:00,2662,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.017566823901962,25.128013708746558,0.305277269916721,0.30512463128176265,18000.0,1.0,False,0,0,0
2025-07-28 17:45:00,2663,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,407.88,407.88,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17592.12,0.0,0.0,407.88,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.128013708746558,25.23954655289449,0.30512463128176265,0.3049720689661218,18000.0,1.0,False,0,0,0
2025-07-28 18:00:00,2664,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.23954655289449,25.3520639573995,0.3049720689661218,0.30481958293163874,18000.0,1.0,False,0,0,0
2025-07-28 18:15:00,2665,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.3520639573995,25.465458191141547,0.30481958293163874,0.30466717314017294,18000.0,1.0,False,0,0,0
2025-07-28 18:30:00,2666,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000025,21090.000000000164,0.0,0,,0.0,0.0,,0.0,0.5,25.465458191141547,25.579615664051207,0.30466717314017294,0.30451483955360287,18000.0,1.0,False,0,0,0
2025-07-28 18:45:00,2667,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,45.48,45.48,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17954.52,0.0,0.0,45.48,21090.000000000025,21090.000000001124,0.0,0,,0.0,0.0,,0.0,0.5,25.579615664051207,25.694417425356132,0.30451483955360287,0.3043625821338261,18000.0,1.0,False,0,0,0
2025-07-28 19:00:00,2668,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.694417425356132,25.80973968471623,0.3043625821338261,0.3042104008427592,18000.0,1.0,False,0,0,0
2025-07-28 19:15:00,2669,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80973968471623,25.92545435401643,0.3042104008427592,0.30405829564233783,18000.0,1.0,False,0,0,0
2025-07-28 19:30:00,2670,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92545435401643,26.041429607497346,0.30405829564233783,0.3039062664945167,18000.0,1.0,False,0,0,0
2025-07-28 19:45:00,2671,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,273.4424121075782,0.0,0.060764980468350716,-0.060764980468350716,0.0,0.060764980468350716,0.060764980468350716,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.041429607497346,26.155479639734825,0.3039062664945167,0.29962625762293044,18000.0,1.0,False,0,0,0
2025-07-28 20:00:00,2672,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,723.4424121078488,0.0,0.16076498046841084,-0.16076498046841084,0.0,0.10000000000006012,0.10000000000006012,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.155479639734825,26.266154245307764,0.29962625762293044,0.2885549104949063,18000.0,1.0,False,0,0,0
2025-07-28 20:15:00,2673,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1173.4424121078487,0.0,0.2607649804684108,-0.2607649804684108,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.266154245307764,26.373332812800708,0.2885549104949063,0.2706956207795766,18000.0,1.0,False,0,0,0
2025-07-28 20:30:00,2674,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1623.4424121078484,0.0,0.36076498046841077,-0.36076498046841077,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.373332812800708,26.47689326170926,0.2706956207795766,0.246051782448235,18000.0,1.0,False,0,0,0
2025-07-28 20:45:00,2675,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,200.0,200.0,160.0,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1799.999999999622,0.0,0.39999999999991603,-0.39999999999991603,0.0,0.039235019531505266,0.039235019531505266,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.47689326170926,26.578763475771453,0.246051782448235,0.21875484351353836,18000.0,1.0,False,0,0,0
2025-07-28 21:00:00,2676,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1800.0000000000766,0.0,0.400000000000017,-0.400000000000017,0.0,1.0097478408965799e-13,1.0097478408965799e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578763475771453,26.68013293122024,0.21875484351353836,0.19147155304830218,18000.0,1.0,False,0,0,0
2025-07-28 21:15:00,2677,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1350.0000000000764,0.0,0.300000000000017,-0.300000000000017,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68013293122024,26.784234922141426,0.19147155304830218,0.1709953824891682,18000.0,1.0,False,0,0,0
2025-07-28 21:30:00,2678,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,900.0000000000763,0.0,0.20000000000001694,-0.20000000000001694,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784234922141426,26.890909864775747,0.1709953824891682,0.15732292827618335,18000.0,1.0,False,0,0,0
2025-07-28 21:45:00,2679,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,450.00000000007617,0.0,0.10000000000001692,-0.10000000000001692,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.890909864775747,26.99999999999999,0.15732292827618335,0.15045078855117455,18000.0,1.0,False,0,0,0
2025-07-28 22:00:00,2680,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,21924.259941742544,21924.259941742544,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000001692,0.10000000000001692,0.1,2,14000.0,22000.0,0.9965572700792066,7.117210758701251,3080.4567526595606,3080.4567526595606,21080.45675265956,0.0,3080.4567526595606,0.0,21090.000000000025,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.99999999999999,26.946918047074174,0.15045078855117455,0.15037556315689785,21080.45675265956,1.1711364862588645,False,0,0,1
2025-07-28 22:15:00,2681,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16050.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.000000000295,0.0,0,,0.0,0.0,,0.0,0.5,26.946918047074174,26.937550524929843,0.15037556315689898,0.15617537537532053,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:30:00,2682,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.937550524929843,26.930832737449368,0.15617537537532053,0.16784728768763288,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 22:45:00,2683,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,17263.668437958157,16813.668437958157,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.7847122017253707,6.924239755861067,2493.2222231827277,2493.2222231827277,20493.22222318273,0.0,2493.2222231827277,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.930832737449368,26.91413874504326,0.16784728768763288,0.17363836404378907,20493.22222318273,1.1385123457323738,False,0,0,1
2025-07-28 23:00:00,2684,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,21999.924528266158,21999.924528266158,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.9999965694666435,7.119738586725608,3089.990490561536,3089.990490561536,21089.990490561537,0.0,3089.990490561536,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.91413874504326,26.857600638018123,0.17363836404378907,0.1735515448617672,21089.990490561537,1.1716661383645297,False,0,0,1
2025-07-28 23:15:00,2685,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.0,22000.0,0.0,450.0,0.0,0.1,-0.1,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857600638018123,26.79683873384448,0.1735515448617672,0.16667129082846674,21090.0,1.1716666666666666,False,0,0,1
2025-07-28 23:30:00,2686,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,649.3381081563809,0.0,0.14429735736808466,-0.14429735736808466,0.0,0.044297357368084656,0.044297357368084656,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79683873384448,26.898637155390265,0.16667129082846674,0.15678514557924242,18000.0,1.0,False,0,0,0
2025-07-28 23:45:00,2687,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,83.0,83.0,66.4,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,444.2553191481125,0.0,0.09872340425513611,-0.09872340425513611,0.0,0.045573953112948554,0.045573953112948554,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000025,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,26.898637155390265,27.0,0.15678514557924242,0.14999999999998975,18000.0,1.0,False,0,0,0
2025-07-29 00:00:00,2688,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17882.399831577884,17876.655150725997,5.744680851887542,0.0,0.0012765957448638982,0.0,0.0012765957448638982,0.0012765957448638982,0.09872340425513611,0.1,0.1,2,14000.0,22000.0,0.8128363559808129,6.954932477435208,2571.1823787788135,2571.1823787788135,20571.182378778813,0.0,2571.1823787788135,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.9685399402346,0.14999999999998975,0.15000000000000052,20571.182378778813,1.1428434654877118,False,0,0,1
2025-07-29 00:15:00,2689,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16044.255319148113,455.74468085188755,0.0,0.1012765957448639,0.0,0.1012765957448639,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,26.9685399402346,26.949387909436798,0.15000000000000052,0.15587500000001128,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 00:30:00,2690,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,22000.0,21744.455228341267,255.54477165873323,0.0,0.05678772703527405,0.0,0.05678772703527405,0.04448886870958985,0.0,0.04448886870958985,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.949387909436798,26.8858848864627,0.15587500000001128,0.15913334146333363,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 00:45:00,2691,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,15794.455228341267,705.5447716587332,0.0,0.15678772703527405,0.0,0.15678772703527405,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,26.8858848864627,26.865568865128203,0.15913334146333363,0.16826505375592432,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:00:00,2692,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,22000.0,21294.455228341263,705.5447716587369,0.0,0.15678772703527485,0.0,0.15678772703527485,8.049116928532385e-16,0.0,8.049116928532385e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.865568865128203,26.802241626049298,0.16826505375592432,0.1773922001923688,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:15:00,2693,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,15600.0,900.0,0.0,0.2,0.0,0.2,0.04321227296472516,0.0,0.04321227296472516,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.802241626049298,26.780031260197664,0.1773922001923688,0.18905350409227262,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 01:30:00,2694,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,21099.999999999785,900.0000000002146,0.0,0.2000000000000477,0.0,0.2000000000000477,4.7684078907650473e-14,0.0,4.7684078907650473e-14,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.000000000535,0.0,0,,0.0,0.0,,0.0,0.5,26.780031260197664,26.714684150201375,0.18905350409227262,0.2007089773402293,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 01:45:00,2695,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15149.999999999787,1350.0000000002128,0.0,0.3000000000000473,0.0,0.3000000000000473,0.09999999999999959,0.0,0.09999999999999959,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.71468415020137,26.692262633810472,0.2007089773402293,0.21823362285156198,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 02:00:00,2696,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,15149.999999999789,1350.000000000211,0.0,0.3000000000000469,0.0,0.3000000000000469,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692262633810472,26.667853799267498,0.21823362285156198,0.23574950604013895,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 02:15:00,2697,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,20698.024568371085,1301.9754316289145,0.0,0.2893278736953143,0.0,0.2893278736953143,0.010672126304732577,0.0,0.010672126304732577,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.667853799267498,26.59982123575188,0.23574950604013895,0.2526296438667186,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 02:30:00,2698,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.010672126304685281,0.0,0.010672126304685281,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.59982123575188,26.5716025002882,0.2526296438667186,0.27012832904478523,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 02:45:00,2699,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15150.000000000002,1349.9999999999982,0.0,0.2999999999999996,0.0,0.2999999999999996,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5716025002882,26.5413445918356,0.27012832904478523,0.2876182648802629,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 03:00:00,2700,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15548.122113108153,951.8778868918471,0.0,0.21152841930929936,0.0,0.21152841930929936,0.08847158069070024,0.0,0.08847158069070024,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5413445918356,26.506063612658213,0.2876182648802629,0.2999017503822441,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 03:15:00,2701,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15992.242269640195,507.75773035980455,0.0,0.11283505119106768,0.0,0.11283505119106768,0.09869336811823168,0.0,0.09869336811823168,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.506063612658213,26.46544283220319,0.2999017503822441,0.3063808587645282,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 03:30:00,2702,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16430.47964131177,69.52035868823077,0.0,0.015448968597384616,0.0,0.015448968597384616,0.09738608259368306,0.0,0.09738608259368306,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.46544283220319,26.41956585997478,0.3063808587645282,0.3071352952402423,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 03:45:00,2703,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16488.237371671657,11.762628328343881,0.0,0.0026139174062986405,0.0,0.0026139174062986405,0.012835051191085975,0.0,0.012835051191085975,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.41956585997478,26.371334723356842,0.3071352952402423,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 04:00:00,2704,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16488.23737167165,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,9.454242944073599e-16,0.0,9.454242944073599e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.371334723356842,26.321224042478214,0.30713529524024225,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 04:15:00,2705,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,19228.888761008708,19217.126132680358,11.762628328348136,0.0,0.002613917406299586,0.0,0.002613917406299586,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8740403982276685,7.015691858719176,2740.8399838870973,2740.8399838870973,20740.839983887097,0.0,2740.8399838870973,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.321224042478214,26.248815129290186,0.30713529524024225,0.30713529524024225,20740.839983887097,1.1522688879937277,False,0,0,1
2025-07-29 04:30:00,2706,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,21538.23737167165,461.7626283283481,0.0,0.10261391740629958,0.0,0.10261391740629958,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.248815129290186,26.15733819805807,0.30713529524024225,0.31301029524024226,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 04:45:00,2707,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16488.237371671654,11.762628328346182,0.0,0.0026139174062991513,0.0,0.0026139174062991513,0.10000000000000042,0.0,0.10000000000000042,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.15733819805807,26.102239147111565,0.31301029524024226,0.31300735774024224,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 05:00:00,2708,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0026139174062991513,0.0,0.0026139174062991513,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.102239147111565,26.045414051909063,0.31300735774024224,0.31285085406137214,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 05:15:00,2709,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,26.045414051909063,25.98703310250266,0.31285085406137214,0.3126944286343415,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 05:30:00,2710,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.98703310250266,25.885935343072042,0.3126944286343415,0.3125380814200243,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 05:45:00,2711,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.885935343072042,25.783699035507635,0.3125380814200243,0.31238181237931434,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:00:00,2712,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,25.783699035507635,25.68042587456786,0.31238181237931434,0.3122256214731247,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:15:00,2713,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,25.68042587456786,25.576223885521,0.3122256214731247,0.3120695086623882,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:30:00,2714,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,25.576223885521,25.471206950930114,0.3120695086623882,0.311913473908057,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 06:45:00,2715,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,133.92,133.92,29.0,29.0,23.200000000000003,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20956.08,0.0,2956.08,0.0,21090.000000000025,20956.08,0.0,0,,0.0,0.0,,0.0,0.5,25.471206950930114,25.36549431241592,0.311913473908057,0.311757517171103,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:00:00,2716,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.36549431241592,25.259210049530854,0.311757517171103,0.3116016384125175,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:15:00,2717,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.259210049530854,25.152482537975512,0.3116016384125175,0.31144583759331124,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:30:00,2718,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.152482537975512,25.045443889477145,0.31144583759331124,0.3112901146745146,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 07:45:00,2719,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,340.98,340.98,29.0,29.0,23.200000000000003,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20749.02,0.0,2749.02,0.0,21090.000000000025,20749.02,0.0,0,,0.0,0.0,,0.0,0.5,25.045443889477145,24.938229375728376,0.3112901146745146,0.3111344696171774,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 08:00:00,2720,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,24.938229375728376,24.99597683885265,0.3111344696171774,0.3109789023823688,18000.0,1.0,False,0,0,0
2025-07-29 08:15:00,2721,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,24.99597683885265,25.052897965920494,0.3109789023823688,0.31082341293117766,18000.0,1.0,False,0,0,0
2025-07-29 08:30:00,2722,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.052897965920494,25.109139150790824,0.31082341293117766,0.3106680012247121,18000.0,1.0,False,0,0,0
2025-07-29 08:45:00,2723,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,819.6,819.6,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17180.4,0.0,0.0,819.6,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.109139150790824,25.16484750440832,0.3106680012247121,0.31051266722409976,18000.0,1.0,False,0,0,0
2025-07-29 09:00:00,2724,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000025,20526.240000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.16484750440832,25.220170237196022,0.31051266722409976,0.31035741089048774,18000.0,1.0,False,0,0,0
2025-07-29 09:15:00,2725,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.220170237196022,25.27525404095249,0.31035741089048774,0.3102022321850425,18000.0,1.0,False,0,0,0
2025-07-29 09:30:00,2726,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.27525404095249,25.330244472900766,0.3102022321850425,0.31004713106895,18000.0,1.0,False,0,0,0
2025-07-29 09:45:00,2727,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1190.28,1190.28,165.0,165.0,132.0,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16809.72,0.0,0.0,1190.28,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.330244472900766,25.38528534452709,0.31004713106895,0.3098921075034155,18000.0,1.0,False,0,0,0
2025-07-29 10:00:00,2728,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000025,20526.240000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.38528534452709,25.44051811782687,0.3098921075034155,0.3097371614496638,18000.0,1.0,False,0,0,0
2025-07-29 10:15:00,2729,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000025,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.44051811782687,25.496081311543634,0.3097371614496638,0.30958229286893896,18000.0,1.0,False,0,0,0
2025-07-29 10:30:00,2730,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000025,20526.24000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.496081311543634,25.552109919943945,0.30958229286893896,0.3094275017225045,18000.0,1.0,False,0,0,0
2025-07-29 10:45:00,2731,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1411.2,1411.2,165.0,165.0,132.0,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16588.8,0.0,0.0,1411.2,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.552109919943945,25.60873484661753,0.3094275017225045,0.30927278797164326,18000.0,1.0,False,0,0,0
2025-07-29 11:00:00,2732,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000025,21089.999999999975,0.0,0,,0.0,0.0,,0.0,0.5,25.60873484661753,25.666082355727582,0.30927278797164326,0.30911815157765743,18000.0,1.0,False,0,0,0
2025-07-29 11:15:00,2733,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.666082355727582,25.7242735430614,0.30911815157765743,0.3089635925018686,18000.0,1.0,False,0,0,0
2025-07-29 11:30:00,2734,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.7242735430614,25.783423829146848,0.3089635925018686,0.3088091107056177,18000.0,1.0,False,0,0,0
2025-07-29 11:45:00,2735,tou_screen_g1_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1976.1,1976.1,96.28,96.28,79.68,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16023.9,0.0,0.0,1976.1,21090.000000000025,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.783423829146848,25.84364247660548,0.3088091107056177,0.30865470615026486,18000.0,1.0,False,0,0,0
