timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-25 16:15:00,2369,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,951.54,951.54,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.781561904326033,25.75801420056818,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:30:00,2370,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,951.54,951.54,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.75801420056818,25.736665936532308,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 16:45:00,2371,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,951.54,951.54,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20138.46,0.0,2138.46,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.736665936532308,25.717449433934206,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 17:00:00,2372,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,422.82,422.82,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19974.18,0.0,1974.18,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.717449433934206,25.741538780868325,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 17:15:00,2373,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,422.82,422.82,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19974.18,0.0,1974.18,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.741538780868325,25.76736812059035,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 17:30:00,2374,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,422.82,422.82,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20227.34442590976,20227.34442590976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466322618,7.056102733316221,2866.64539766463,2866.64539766463,20443.82539766463,0.0,2443.8253976646297,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.76736812059035,25.766892289946753,0.5,0.5,20866.64539766463,1.159258077648035,False,0,0,1
2025-07-25 17:45:00,2375,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,422.82,422.82,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20667.179999999906,0.0,2667.1799999999066,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.754831442075435,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-25 18:00:00,2376,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,42.78,42.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075435,25.74445036907881,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:15:00,2377,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,42.78,42.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21047.22000000003,0.0,3047.22000000003,0.0,21090.00000000009,21047.22000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-25 18:30:00,2378,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,42.78,42.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 18:45:00,2379,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,42.78,42.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21047.22,0.0,3047.22,0.0,21090.00000000009,21047.22,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 19:00:00,2380,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:15:00,2381,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:30:00,2382,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 19:45:00,2383,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:00:00,2384,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:15:00,2385,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:30:00,2386,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 20:45:00,2387,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 21:00:00,2388,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-25 21:15:00,2389,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-25 21:30:00,2390,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-25 21:45:00,2391,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-25 22:00:00,2392,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-25 22:15:00,2393,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-25 22:30:00,2394,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-25 22:45:00,2395,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-25 23:00:00,2396,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-25 23:15:00,2397,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-25 23:30:00,2398,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-25 23:45:00,2399,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.27913365519,19883.27913365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.903785415166145,7.042583936734958,2823.293170840554,2823.293170840554,20823.293170840552,0.0,2823.293170840554,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20823.293170840552,1.156849620602253,False,0,0,1
2025-07-26 00:00:00,2400,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.982614853865044,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-26 00:15:00,2401,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.982614853865044,26.963715566571683,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:30:00,2402,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.00000000005,0.0,0,,0.0,0.0,,0.0,0.5,26.963715566571683,26.943215364738762,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 00:45:00,2403,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943215364738762,26.962285273676518,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 01:00:00,2404,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000102,22000.000000000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000047,7.119741100323625,3090.000000000014,3090.000000000014,21090.000000000015,0.0,3090.000000000014,0.0,21090.00000000009,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.962285273676518,26.93812241901209,0.5,0.5,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-26 01:15:00,2405,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93812241901209,26.953397723700036,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-26 01:30:00,2406,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19709.742606375417,19709.742606375417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8958973911988826,7.0356067130477875,2801.4275684033028,2801.4275684033028,20801.427568403302,0.0,2801.4275684033028,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953397723700036,26.94250235779873,0.5,0.5,20801.427568403302,1.1556348649112946,False,0,0,1
2025-07-26 01:45:00,2407,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94250235779873,26.912424363990088,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-26 02:00:00,2408,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.88040211971485,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-26 02:15:00,2409,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000002,22000.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323624,3090.0000000000027,3090.0000000000027,21090.000000000004,0.0,3090.0000000000027,0.0,21090.00000000009,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.88040211971485,26.846409156159503,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-26 02:30:00,2410,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159503,26.81042836364353,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-26 02:45:00,2411,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,21999.99999999995,21999.99999999995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999977,7.119741100323625,3089.9999999999927,3089.9999999999927,21089.999999999993,0.0,3089.9999999999927,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81042836364353,26.772452059709558,0.5,0.5,21089.999999999993,1.1716666666666662,False,0,0,1
2025-07-26 03:00:00,2412,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709554,26.732482016873686,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-26 03:15:00,2413,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.00000000016,22000.00000000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000073,7.119741100323625,3090.0000000000223,3090.0000000000223,21090.000000000022,0.0,3090.0000000000223,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873686,26.690529449917253,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-26 03:30:00,2414,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000016,22000.00000000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000073,7.119741100323625,3090.0000000000223,3090.0000000000223,21090.000000000022,0.0,3090.0000000000223,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917253,26.646614962774038,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-26 03:45:00,2415,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.646614962774038,26.600768455240388,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:00:00,2416,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.600768455240388,26.55302898990745,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:15:00,2417,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55302898990745,26.50344461988524,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 04:30:00,2418,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.50344461988524,26.45207217805606,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-26 04:45:00,2419,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.45207217805606,26.398977028759607,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:00:00,2420,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,8.28,8.28,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21081.720000000092,0.0,3081.720000000091,0.0,21090.00000000009,21081.720000000092,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759607,26.344232782972828,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-26 05:15:00,2421,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,8.28,8.28,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.00000000009,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.344232782972828,26.2879209782042,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:30:00,2422,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,8.28,8.28,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.00000000009,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.2879209782042,26.230130724472755,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 05:45:00,2423,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,8.28,8.28,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21081.72,0.0,3081.72,0.0,21090.00000000009,21081.72,0.0,0,,0.0,0.0,,0.0,0.5,26.230130724472755,26.17095831788797,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:00:00,2424,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,212.88,212.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.00000000009,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.17095831788797,26.110506823484805,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:15:00,2425,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,212.88,212.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,20877.119999999966,0.0,2877.119999999968,0.0,21090.00000000009,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.1105068234848,26.048885629100287,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-26 06:30:00,2426,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,212.88,212.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.00000000009,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100287,25.98620997220177,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 06:45:00,2427,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,212.88,212.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20877.12,0.0,2877.12,0.0,21090.00000000009,20877.12,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220177,25.922600441692925,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:00:00,2428,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,586.74,586.74,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000009,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692925,25.85818245683068,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:15:00,2429,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,586.74,586.74,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000009,20811.600000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.85818245683068,25.79308572548428,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:30:00,2430,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,586.74,586.74,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000009,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.79308572548428,25.727443684056176,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 07:45:00,2431,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,586.74,586.74,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20503.26,0.0,2503.26,0.0,21090.00000000009,20811.6,0.0,0,,0.0,0.0,,0.0,0.5,25.727443684056176,25.6613929214629,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 08:00:00,2432,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1115.94,1115.94,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.661392921462898,25.760072589642412,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:15:00,2433,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1115.94,1115.94,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.760072589642412,25.857695678112066,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:30:00,2434,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1115.94,1115.94,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000009,21070.920000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.857695678112066,25.954409875851322,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 08:45:00,2435,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1115.94,1115.94,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16884.06,0.0,0.0,1115.94,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.954409875851322,26.050363581640358,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:00:00,2436,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1768.26,1768.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.050363581640358,26.14570528649363,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:15:00,2437,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1768.26,1768.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.14570528649363,26.2405829555978,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:30:00,2438,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1768.26,1768.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.2405829555978,26.335143412401198,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 09:45:00,2439,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1768.26,1768.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16231.74,0.0,0.0,1768.26,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.335143412401198,26.429531727492833,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:00:00,2440,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1449.36,1449.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492833,26.52389061488843,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:15:00,2441,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1449.36,1449.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.52389061488843,26.618359838309225,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:30:00,2442,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1449.36,1449.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.61835983830922,26.713075629996478,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 10:45:00,2443,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1449.36,1449.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16550.64,0.0,0.0,1449.36,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.713075629996478,26.80817012455102,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-26 11:00:00,2444,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,1175.58,1175.58,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,19914.420000000027,0.0,1914.42000000003,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.80817012455102,26.738770810222693,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-26 11:15:00,2445,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,1175.58,1175.58,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.738770810222693,26.670928124999982,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:30:00,2446,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,1175.58,1175.58,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.670928124999982,26.60475347906203,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 11:45:00,2447,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,1175.58,1175.58,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19914.42,0.0,1914.42,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.60475347906203,26.540352147239894,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:00:00,2448,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,489.06,489.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.540352147239894,26.477822812546627,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:15:00,2449,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,489.06,489.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.477822812546624,26.417257137966423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:30:00,2450,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,489.06,489.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.417257137966423,26.35873936833632,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 12:45:00,2451,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,489.06,489.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20600.94,0.0,2600.94,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.35873936833632,26.30234596402502,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:00:00,2452,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,278.4,278.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.30234596402502,26.248145267977378,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:15:00,2453,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,278.4,278.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.248145267977378,26.196197207550117,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:30:00,2454,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,278.4,278.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.196197207550117,26.146553032415326,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 13:45:00,2455,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,278.4,278.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20811.6,0.0,2811.6,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.146553032415326,26.099255089654008,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:00:00,2456,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,421.26,421.26,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.099255089654008,26.054336637002493,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:15:00,2457,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,421.26,421.26,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.054336637002493,26.01182169505131,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:30:00,2458,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,421.26,421.26,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,26.01182169505131,25.97172493902922,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-26 14:45:00,2459,tou_screen_g1p5_cp0_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,421.26,421.26,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20668.74,0.0,2668.74,0.0,21090.00000000009,21070.92,0.0,0,,0.0,0.0,,0.0,0.5,25.97172493902922,25.934051630635665,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
