timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-22 06:45:00,2043,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,341.34,341.34,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20748.66,0.0,2748.66,0.0,21090.0,20748.66,0.0,0,,0.0,0.0,,0.0,0.5,26.02297986405901,25.959163502908467,0.2735513356684326,0.2734145600005984,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:00:00,2044,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,966.0,966.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.959163502908467,25.897914850826883,0.2734145600005984,0.27915285272059814,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:15:00,2045,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,966.0,966.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.897914850826883,25.839344624764255,0.27915285272059814,0.29076327629423776,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:30:00,2046,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,966.0,966.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.839344624764255,25.7768173770277,0.29076327629423776,0.29649289465609063,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 07:45:00,2047,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,966.0,966.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20124.0,0.0,2124.0,0.0,21090.0,20679.72,0.0,0,,0.0,0.0,,0.0,0.5,25.7768173770277,25.71048888741146,0.29649289465609063,0.2963446482087626,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 08:00:00,2048,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1638.78,1638.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,20836.826691420956,0.0,0,,0.0,0.0,,0.0,0.5,25.710488887411458,25.80889239078251,0.2963446482087626,0.29619647588465825,18000.0,1.0,False,0,0,0
2025-07-22 08:15:00,2049,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1638.78,1638.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.80889239078251,25.90624086787075,0.29619647588465825,0.29604837764671593,18000.0,1.0,False,0,0,0
2025-07-22 08:30:00,2050,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1638.78,1638.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.90624086787075,26.002681998917613,0.29604837764671593,0.2959003534578926,18000.0,1.0,False,0,0,0
2025-07-22 08:45:00,2051,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1638.78,1638.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16361.22,0.0,0.0,1638.78,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.002681998917613,26.0983641740144,0.2959003534578926,0.2957524032811637,18000.0,1.0,False,0,0,0
2025-07-22 09:00:00,2052,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.0,23.0,18000.0,1930.86,1930.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.0983641740144,26.19343587553557,0.2957524032811637,0.2956045270795231,18000.0,1.0,False,0,0,0
2025-07-22 09:15:00,2053,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1930.86,1930.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.19343587553557,26.28804506007638,0.2956045270795231,0.2954567248159834,18000.0,1.0,False,0,0,0
2025-07-22 09:30:00,2054,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1930.86,1930.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.28804506007638,26.382338542542087,0.2954567248159834,0.29530899645357545,18000.0,1.0,False,0,0,0
2025-07-22 09:45:00,2055,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1930.86,1930.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16069.14,0.0,0.0,1930.86,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.382338542542087,26.476461385026678,0.29530899645357545,0.29516134195534866,18000.0,1.0,False,0,0,0
2025-07-22 10:00:00,2056,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2592.06,2592.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.476461385026678,26.570556293098644,0.29516134195534866,0.295013761284371,18000.0,1.0,False,0,0,0
2025-07-22 10:15:00,2057,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2592.06,2592.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.570556293098644,26.664763022079505,0.295013761284371,0.2948662544037288,18000.0,1.0,False,0,0,0
2025-07-22 10:30:00,2058,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2592.06,2592.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.6647630220795,26.75921779585805,0.2948662544037288,0.294718821276527,18000.0,1.0,False,0,0,0
2025-07-22 10:45:00,2059,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2592.06,2592.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15407.94,0.0,0.0,2592.06,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.75921779585805,26.85405274072962,0.294718821276527,0.29457146186588873,18000.0,1.0,False,0,0,0
2025-07-22 11:00:00,2060,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,3049.92,3049.92,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18040.08,0.0,40.07999999999993,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.85405274072962,26.784395336685293,0.29457146186588873,0.2944241761349558,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:15:00,2061,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,3049.92,3049.92,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18040.08,0.0,40.07999999999993,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.784395336685293,26.71629601350123,0.2944241761349558,0.29427696404688836,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:30:00,2062,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,3049.92,3049.92,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18040.08,0.0,40.07999999999993,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.71629601350123,26.649866173190457,0.29427696404688836,0.29412982556486494,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 11:45:00,2063,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,3049.92,3049.92,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18040.08,0.0,40.07999999999993,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.649866173190457,26.585211082463847,0.29412982556486494,0.2939827606520825,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:00:00,2064,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,2538.96,2538.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.585211082463847,26.522429416259943,0.2939827606520825,0.2938357692717565,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:15:00,2065,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,2538.96,2538.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.52242941625994,26.461612829533852,0.2938357692717565,0.2936888513871206,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:30:00,2066,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,2538.96,2538.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.461612829533852,26.40284555913868,0.2936888513871206,0.293542006961427,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 12:45:00,2067,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,2538.96,2538.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18551.04,0.0,551.04,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.40284555913868,26.346204057504117,0.293542006961427,0.2933952359579463,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:00:00,2068,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,1701.12,1701.12,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.346204057504117,26.291756659680658,0.2933952359579463,0.29324853833996734,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:15:00,2069,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1701.12,1701.12,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.291756659680658,26.239563285175066,0.29324853833996734,0.2931019140707974,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:30:00,2070,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1701.12,1701.12,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.239563285175066,26.189675175853637,0.2931019140707974,0.292955363113762,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 13:45:00,2071,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1701.12,1701.12,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19388.88,0.0,1388.88,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.189675175853637,26.14213467103548,0.292955363113762,0.2928088854322052,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:00:00,2072,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1442.4,1442.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.14213467103548,26.096975020738693,0.2928088854322052,0.2926624809894891,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:15:00,2073,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1442.4,1442.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.096975020738693,26.054220237878994,0.2926624809894891,0.29251614974899437,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:30:00,2074,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1442.4,1442.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.054220237878994,26.013884990053498,0.29251614974899437,0.29236989167411986,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 14:45:00,2075,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1442.4,1442.4,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19647.6,0.0,1647.6,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,26.013884990053498,25.97597453137293,0.29236989167411986,0.2922237067282828,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:00:00,2076,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,897.9,897.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.97597453137293,25.94048467463396,0.2922237067282828,0.2920775948749187,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:15:00,2077,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,897.9,897.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.94048467463396,25.907401803950666,0.2920775948749187,0.2919315560774812,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:30:00,2078,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,897.9,897.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.907401803950666,25.876702927790873,0.2919315560774812,0.2917855902994425,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 15:45:00,2079,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,897.9,897.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20192.1,0.0,2192.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.876702927790873,25.848355772190097,0.2917855902994425,0.2916396975042928,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:00:00,2080,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,410.28,410.28,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.848355772190097,25.82231891374374,0.2916396975042928,0.2914938776555407,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:15:00,2081,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,410.28,410.28,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.82231891374374,25.798541951807913,0.2914938776555407,0.29134813071671295,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:30:00,2082,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,410.28,410.28,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.798541951807913,25.776965719171315,0.29134813071671295,0.29120245665135464,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 16:45:00,2083,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,410.28,410.28,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20679.72,0.0,2679.7200000000003,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.776965719171315,25.757522530295866,0.29120245665135464,0.29105685542302895,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 17:00:00,2084,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,146.16,146.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20250.84,0.0,2250.84,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.757522530295866,25.78138646606295,0.29105685542302895,0.29091132699531747,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 17:15:00,2085,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,146.16,146.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20250.84,0.0,2250.84,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.78138646606295,25.80699166255576,0.29091132699531747,0.2907658713318198,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 17:30:00,2086,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,146.16,146.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20250.84,0.0,2250.84,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.80699166255576,25.834248032682925,0.2907658713318198,0.2906204883961539,20397.0,1.1331666666666667,False,0,0,1
2025-07-22 17:45:00,2087,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,146.16,146.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21729.47378065272,21729.47378065272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9877033536660327,7.110630711371027,3055.9136963622427,3055.9136963622427,20909.753696362244,0.0,2909.753696362243,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.834248032682925,25.823837255403816,0.2906204883961539,0.29047517815195584,21055.913696362244,1.1697729831312358,False,0,0,1
2025-07-22 18:00:00,2088,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,27.3,27.3,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21062.7,0.0,3062.7,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.823837255403816,25.813068024707217,0.29047517815195584,0.29032994056287986,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 18:15:00,2089,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,27.3,27.3,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21062.7,0.0,3062.7,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.813068024707217,25.803869110570655,0.29032994056287986,0.2901847755925984,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 18:30:00,2090,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,27.3,27.3,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21062.7,0.0,3062.7,0.0,21090.0,21062.7,0.0,0,,0.0,0.0,,0.0,0.5,25.803869110570655,25.796123022058524,0.2901847755925984,0.2900396832048021,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 18:45:00,2091,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,27.3,27.3,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21062.7,0.0,3062.7,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.796123022058524,25.789706929474654,0.2900396832048021,0.28989466336319974,21090.0,1.1716666666666666,False,0,0,1
2025-07-22 19:00:00,2092,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,36.34908450049074,0.0,0.008077574333442387,-0.008077574333442387,0.0,0.008077574333442387,0.008077574333442387,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.789706929474654,25.94922056724033,0.28989466336319974,0.2892009677751702,18000.0,1.0,False,0,0,0
2025-07-22 19:15:00,2093,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,486.3490844993273,0.0,0.10807757433318385,-0.10807757433318385,0.0,0.09999999999974146,0.09999999999974146,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.94922056724033,26.10550303844259,0.2892009677751702,0.2817141407740826,18000.0,1.0,False,0,0,0
2025-07-22 19:30:00,2094,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,936.3490844996999,0.0,0.20807757433326665,-0.20807757433326665,0.0,0.1000000000000828,0.1000000000000828,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.10550303844259,26.258442899939862,0.2817141407740826,0.26743757892562037,18000.0,1.0,False,0,0,0
2025-07-22 19:45:00,2095,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1386.3490844997,0.0,0.30807757433326666,-0.30807757433326666,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.25844289993986,26.40792543236441,0.26743757892562037,0.24637467709721284,18000.0,1.0,False,0,0,0
2025-07-22 20:00:00,2096,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1836.3490844976143,0.0,0.4080775743328032,-0.4080775743328032,0.0,0.09999999999953652,0.09999999999953652,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476178,0.0,0,,0.0,0.0,,0.0,0.5,26.40792543236441,26.553833230310886,0.24637467709721284,0.2185288284588814,18000.0,1.0,False,0,0,0
2025-07-22 20:15:00,2097,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.000000001509,0.0,0.40000000000033537,-0.40000000000033537,0.0,0.008077574332467807,0.008077574332467807,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476175,0.0,0,,0.0,0.0,,0.0,0.5,26.553833230310886,26.699694421603986,0.2185288284588814,0.19124565100115096,18000.0,1.0,False,0,0,0
2025-07-22 20:30:00,2098,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.000000001509,0.0,0.30000000000033533,-0.30000000000033533,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603986,26.848469904553816,0.19124565100115093,0.1707695933930189,18000.0,1.0,False,0,0,0
2025-07-22 20:45:00,2099,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.000000001509,0.0,0.20000000000033533,-0.20000000000033533,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,26.848469904553816,26.999999999999993,0.1707695933930189,0.15709725207456046,18000.0,1.0,False,0,0,0
2025-07-22 21:00:00,2100,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.999999997395,20549.999999997395,0.0,450.0000000015089,0.0,0.1000000000003353,-0.1000000000003353,0.0,0.10000000000000002,0.10000000000000002,0.1,2,14000.0,22000.0,0.9340909090907907,7.068413992363951,2907.299999999672,2907.299999999672,20907.299999999672,0.0,2907.299999999672,0.0,21090.0,20962.786009476375,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999993,27.0,0.15709725207456046,0.15022522518763085,20907.299999999672,1.1615166666666485,False,0,0,1
2025-07-22 21:15:00,2101,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154574127,20990.365154574127,0.0,0.0,0.0,0.0,0.0,0.0,0.1000000000003353,0.1000000000003353,0.1,2,14000.0,22000.0,0.9541075070260967,7.084671349006433,2962.78600947634,2962.78600947634,20962.78600947634,0.0,2962.78600947634,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518763085,0.15015011257504687,20962.78600947634,1.1645992227486854,False,0,0,1
2025-07-22 21:30:00,2102,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876182057,20961.501876182057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264571,7.083624447981752,2959.149236398939,2959.149236398939,20959.14923639894,0.0,2959.149236398939,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.15015011257503705,0.15007503751875936,20959.14923639894,1.164397179799941,False,0,0,1
2025-07-22 21:45:00,2103,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814724,20913.533761814724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915783,7.081878891234083,2953.1052539886555,2953.1052539886555,20953.105253988655,0.0,2953.1052539886555,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.15007503751874954,0.15,20953.105253988655,1.1640614029993697,False,0,0,1
2025-07-22 22:00:00,2104,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899152248,20846.666218300434,5.744680851815787,0.0,0.0012765957448479526,0.0,0.0012765957448479526,0.0012765957448479526,0.0,0.0012765957448479526,0.1,2,14000.0,22000.0,0.9478368590523749,7.079644253948137,2945.4037732931833,2945.4037732931833,20945.403773293183,0.0,2945.4037732931833,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.14999999999999017,0.15,20945.403773293183,1.1636335429607323,False,0,0,1
2025-07-22 22:15:00,2105,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.6724208823371e-13,0.0,1.6724208823371e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-22 22:30:00,2106,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-22 22:45:00,2107,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-22 23:00:00,2108,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-22 23:15:00,2109,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-22 23:30:00,2110,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-22 23:45:00,2111,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:00:00,2112,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:15:00,2113,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:30:00,2114,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 00:45:00,2115,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:00:00,2116,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:15:00,2117,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 01:30:00,2118,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 01:45:00,2119,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,16500.0,15594.255319148944,905.7446808510558,0.0,0.20127659574467907,0.0,0.20127659574467907,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.94116567072973,0.24388258220889023,0.2555856409177857,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 02:00:00,2120,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21214.212313163178,785.7876868368221,0.0,0.17461948596373825,0.0,0.17461948596373825,0.026657109780940824,0.0,0.026657109780940824,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94116567072973,26.914875164255363,0.2555856409177857,0.2657167428976964,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:15:00,2121,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21664.212313163178,335.7876868368221,0.0,0.07461948596373824,0.0,0.07461948596373824,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914875164255363,26.88320669747575,0.2657167428976964,0.2699677793266172,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:30:00,2122,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07461948596373824,0.0,0.07461948596373824,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88320669747575,26.84701891878988,0.2699677793266172,0.2698327954369539,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 02:45:00,2123,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84701891878988,26.808836792983204,0.2698327954369539,0.2696978790392354,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:00:00,2124,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8088367929832,26.768662086022672,0.2696978790392354,0.26956303009971583,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:15:00,2125,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.768662086022672,26.72650600617728,0.26956303009971583,0.26942824858466596,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:30:00,2126,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72650600617728,26.68238915090511,0.26942824858466596,0.26929353446037363,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 03:45:00,2127,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68238915090511,26.636341413563223,0.26929353446037363,0.26915888769314344,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:00:00,2128,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636341413563223,26.588401850339718,0.26915888769314344,0.2690243082492969,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:15:00,2129,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588401850339718,26.538618507977578,0.2690243082492969,0.2688897960951723,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 04:30:00,2130,tou_screen_g1p5_cp0_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538618507977578,26.487048213027883,0.2688897960951723,0.2687553511971247,21090.0,1.1716666666666666,False,0,0,1
