timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-19 01:00:00,1732,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906161362234553,26.87856420457198,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 01:15:00,1733,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87856420457198,26.849174524216153,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 01:30:00,1734,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849174524216153,26.81793848335976,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 01:45:00,1735,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.817938483359757,26.78481116134484,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 02:00:00,1736,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,26.78481116134484,26.749756741334483,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 02:15:00,1737,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.749756741334483,26.71274865803252,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 02:30:00,1738,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.71274865803252,26.67376970581851,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 02:45:00,1739,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67376970581851,26.6328121068348,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 03:00:00,1740,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6328121068348,26.58987753873385,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 03:15:00,1741,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.58987753873385,26.544977121966955,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 03:30:00,1742,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.544977121966955,26.498131366668463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 03:45:00,1743,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.498131366668463,26.449370079362907,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 04:00:00,1744,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.449370079362907,26.39873222989428,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 04:15:00,1745,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,18215.759446739827,18215.759446739827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8279890657609013,6.970709932490014,2613.185690289218,2613.185690289218,20613.185690289218,0.0,2613.185690289218,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39873222989428,26.33339758329659,0.5,0.5,20613.185690289218,1.1451769827938454,False,0,0,1
2025-07-19 04:30:00,1746,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.33339758329659,26.27923165604823,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 04:45:00,1747,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17482.361937039474,17482.361937039474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946528153199761,6.935305164895852,2520.7776040669737,2520.7776040669737,20520.777604066974,0.0,2520.7776040669737,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27923165604823,26.215991020160267,0.5,0.5,20520.777604066974,1.140043200225943,False,0,0,1
2025-07-19 05:00:00,1748,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.215991020160267,26.158526070671865,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 05:15:00,1749,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,26.158526070671865,26.099508866159923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 05:30:00,1750,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21022.637689050796,0.0,0,,0.0,0.0,,0.0,0.5,26.099508866159923,26.03902843055873,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 05:45:00,1751,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.03902843055873,25.93593097437721,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:00:00,1752,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,117.66,117.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.93593097437721,25.831801508781293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:15:00,1753,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,117.66,117.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.831801508781293,25.72674803179198,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 06:30:00,1754,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,117.66,117.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20279.34,0.0,2279.34,0.0,21090.000000000022,20608.2,0.0,0,,0.0,0.0,,0.0,0.5,25.72674803179198,25.66213439887832,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 06:45:00,1755,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,117.66,117.66,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20972.34,0.0,2972.34,0.0,21090.000000000022,20972.34,0.0,0,,0.0,0.0,,0.0,0.5,25.66213439887832,25.555347793469416,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:00:00,1756,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,481.8,481.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.555347793469416,25.447995604753427,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:15:00,1757,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,481.8,481.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.447995604753427,25.34020617444996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:30:00,1758,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,481.8,481.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.34020617444996,25.232111580496426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 07:45:00,1759,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,481.8,481.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20608.2,0.0,2608.2,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.232111580496426,25.123847060985675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 08:00:00,1760,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,595.08,595.08,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.123847060985675,25.180550424630376,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:15:00,1761,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,595.08,595.08,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.180550424630376,25.23643332527822,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:30:00,1762,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,595.08,595.08,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.23643332527822,25.291642123752165,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 08:45:00,1763,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,595.08,595.08,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17404.92,0.0,0.0,595.08,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.291642123752165,25.346323898146757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:00:00,1764,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,618.78,618.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.346323898146757,25.40062582621968,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:15:00,1765,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,618.78,618.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.40062582621968,25.45469456728789,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:30:00,1766,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,618.78,618.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.45469456728789,25.50867564627553,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 09:45:00,1767,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,618.78,618.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17381.22,0.0,0.0,618.78,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.50867564627553,25.562712842551623,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:00:00,1768,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,501.12,501.12,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.562712842551623,25.616947586175016,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:15:00,1769,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,501.12,501.12,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.616947586175016,25.67151836413232,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:30:00,1770,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,501.12,501.12,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.67151836413232,25.72656013911182,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 10:45:00,1771,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,501.12,501.12,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17498.88,0.0,0.0,501.12,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.72656013911182,25.782203783302588,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:00:00,1772,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,471.9,471.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.782203783302588,25.838575529643787,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:15:00,1773,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,471.9,471.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.838575529643787,25.895796442874328,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:30:00,1774,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,471.9,471.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.895796442874328,25.95398191264833,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 11:45:00,1775,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,471.9,471.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17528.1,0.0,0.0,471.9,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.95398191264833,26.01324117088727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 12:00:00,1776,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,574.86,574.86,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,26.01324117088727,25.908676835435983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:15:00,1777,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,574.86,574.86,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.908676835435983,25.806312606977027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:30:00,1778,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,574.86,574.86,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.806312606977027,25.70623140033374,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 12:45:00,1779,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,574.86,574.86,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20515.14,0.0,2515.14,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.70623140033374,25.60850835334245,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 13:00:00,1780,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,323.88,323.88,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.60850835334245,25.5544604938549,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:15:00,1781,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,323.88,323.88,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.5544604938549,25.502664410282073,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:30:00,1782,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,323.88,323.88,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282073,25.453171357131914,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 13:45:00,1783,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,323.88,323.88,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20073.12,0.0,2073.12,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.453171357131914,25.406023686294063,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 14:00:00,1784,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1244.52,1244.52,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19152.48,0.0,1152.48,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.406023686294063,25.36125466028645,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 14:15:00,1785,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1244.52,1244.52,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19152.48,0.0,1152.48,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.36125466028645,25.318888304454294,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 14:30:00,1786,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1244.52,1244.52,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19152.48,0.0,1152.48,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.318888304454294,25.278939298754313,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 14:45:00,1787,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1244.52,1244.52,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19152.48,0.0,1152.48,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.278939298754313,25.2414129095873,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 15:00:00,1788,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,684.78,684.78,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,19922.130761985554,19922.130761985554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9055513982720707,7.044131227806419,2828.18847601018,2828.18847601018,20143.40847601018,0.0,2143.4084760101796,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.2414129095873,25.18063898125598,0.5,0.5,20828.18847601018,1.1571215820005654,False,0,0,1
2025-07-19 15:15:00,1789,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,684.78,684.78,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.18063898125598,25.106830242597933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:30:00,1790,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,684.78,684.78,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.106830242597933,25.035634581470745,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 15:45:00,1791,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,684.78,684.78,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20405.22,0.0,2405.2200000000003,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,25.035634581470745,24.967018435318018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:00:00,1792,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,240.9,240.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000022,20849.1,0.0,0,,0.0,0.0,,0.0,0.5,24.967018435318018,24.900939099391564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:15:00,1793,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,240.9,240.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:30:00,1794,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,240.9,240.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 16:45:00,1795,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,240.9,240.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20849.1,0.0,2849.1,0.0,21090.000000000022,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 17:00:00,1796,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,66.0,66.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:15:00,1797,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,66.0,66.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:30:00,1798,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,66.0,66.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 17:45:00,1799,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,66.0,66.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17934.0,0.0,0.0,66.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:00:00,1800,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,5.58,5.58,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:15:00,1801,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,5.58,5.58,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:30:00,1802,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,5.58,5.58,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 18:45:00,1803,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,5.58,5.58,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17994.42,0.0,0.0,5.58,21090.000000000022,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:00:00,1804,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:15:00,1805,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:30:00,1806,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 19:45:00,1807,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:00:00,1808,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20420.386600688667,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:15:00,1809,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:30:00,1810,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 20:45:00,1811,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000502,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:00:00,1812,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:15:00,1813,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:30:00,1814,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 21:45:00,1815,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 22:00:00,1816,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:15:00,1817,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-19 22:30:00,1818,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16878.993500755743,16878.993500755743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672269773070792,6.904170789623079,2444.7531810952237,2444.7531810952237,20444.753181095224,0.0,2444.7531810952237,0.0,21090.000000000022,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.958109835401512,0.5,0.5,20444.753181095224,1.135819621171957,False,0,0,1
2025-07-19 22:45:00,1819,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.958109835401512,26.902364922604107,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 23:00:00,1820,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.000000000007,22000.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902364922604107,26.845892477292185,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-19 23:15:00,1821,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.845892477292185,26.788571431522627,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-19 23:30:00,1822,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.788571431522627,26.89528639245514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-19 23:45:00,1823,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89528639245514,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-20 00:00:00,1824,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.97886485386504,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:15:00,1825,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97886485386504,26.95623666032168,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:30:00,1826,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95623666032168,26.93202852733641,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-20 00:45:00,1827,tou_screen_g1p5_cp0_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93202852733641,26.906161362234553,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
