timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 16:00:00,352,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1174.8,1174.8,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19222.2,0.0,1222.2,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.132369923707284,25.10661048565864,0.30671343730361367,0.30656008058496187,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 16:15:00,353,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1174.8,1174.8,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21183.585856097467,21183.585856097467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9628902661862485,7.0916140122717435,2987.131817868281,2987.131817868281,19812.331817868282,0.0,1812.331817868281,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.10661048565864,25.047982489710062,0.30656008058496187,0.3064068005446694,20987.13181786828,1.165951767659349,False,0,0,1
2025-07-04 16:30:00,354,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1174.8,1174.8,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.000000000353,22000.000000000353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000016,7.119741100323636,3090.0000000000446,3090.0000000000446,19915.200000000044,0.0,1915.2000000000446,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.047982489710062,24.985628154047763,0.3064068005446694,0.3062535971443971,21090.000000000044,1.171666666666669,False,0,0,1
2025-07-04 16:45:00,355,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1174.8,1174.8,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.999999998432,21999.999999998432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999287,7.119741100323572,3089.9999999998026,3089.9999999998026,19915.199999999804,0.0,1915.1999999998027,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.98562815404776,24.925636238976143,0.3062535971443971,0.30610047034582494,21089.999999999804,1.1716666666666558,False,0,0,1
2025-07-04 17:00:00,356,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,468.24,468.24,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.925636238976143,25.032929535131903,0.30610047034582494,0.30594742011065207,18000.0,1.0,False,0,0,0
2025-07-04 17:15:00,357,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,468.24,468.24,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.032929535131903,25.141494801861196,0.30594742011065207,0.3057944464005968,18000.0,1.0,False,0,0,0
2025-07-04 17:30:00,358,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,468.24,468.24,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.141494801861196,25.25124459182977,0.3057944464005968,0.3056415491773965,18000.0,1.0,False,0,0,0
2025-07-04 17:45:00,359,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,468.24,468.24,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25124459182977,25.362084262260357,0.3056415491773965,0.30548872840280783,18000.0,1.0,False,0,0,0
2025-07-04 18:00:00,360,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,88.32,88.32,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362084262260357,25.47391239215019,0.30548872840280783,0.30533598403860646,18000.0,1.0,False,0,0,0
2025-07-04 18:15:00,361,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,88.32,88.32,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47391239215019,25.586621228446763,0.30533598403860646,0.30518331604658716,18000.0,1.0,False,0,0,0
2025-07-04 18:30:00,362,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,88.32,88.32,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.586621228446763,25.700097159271582,0.30518331604658716,0.3050307243885639,18000.0,1.0,False,0,0,0
2025-07-04 18:45:00,363,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,88.32,88.32,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17911.68,0.0,0.0,88.32,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700097159271582,25.814221212165894,0.3050307243885639,0.30487820902636964,18000.0,1.0,False,0,0,0
2025-07-04 19:00:00,364,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814221212165894,25.928869575225185,0.30487820902636964,0.30472576992185646,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928869575225185,26.043914138891274,0.30472576992185646,0.30457340703689556,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.043914138891274,26.15922305608227,0.30457340703689556,0.30442112033337715,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,236.10586141652925,0.0,0.052467969203673165,-0.052467969203673165,0.0,0.052467969203673165,0.052467969203673165,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15922305608227,26.27289052430164,0.30442112033337715,0.3007045096914392,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,686.1058614165291,0.0,0.15246796920367314,-0.15246796920367314,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.27289052430164,26.383184717779077,0.3007045096914392,0.2901962790939526,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1136.105861416529,0.0,0.2524679692036731,-0.2524679692036731,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.383184717779077,26.489985012994552,0.2901962790939526,0.27289982435089527,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1586.1058614165288,0.0,0.35246796920367307,-0.35246796920367307,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489985012994552,26.593169317407202,0.27289982435089527,0.2488185395743399,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2036.1058614165288,0.0,0.45246796920367305,-0.45246796920367305,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593169317407202,26.692614684695467,0.2488185395743399,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-04 21:00:00,372,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489349,0.0,0.3987234042553189,-0.3987234042553189,0.0,0.05374456494835417,0.05374456494835417,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.692614684695467,26.79338681220044,0.2179558171793032,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-04 21:15:00,373,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1543.4255439088245,0.0,0.34298345420196097,-0.34298345420196097,0.0,0.05573995005335791,0.05573995005335791,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79338681220044,26.895401058461797,0.1907596514816294,0.16736376525629884,18000.0,1.0,False,0,0,0
2025-07-04 21:30:00,374,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6305.577089031075,6305.577089031075,0.0,1093.4255439088242,0.0,0.24298345420196094,-0.24298345420196094,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7881971361288844,6.910200920712479,912.5027132179155,912.5027132179155,18912.502713217917,0.0,912.5027132179155,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895401058461797,26.952708171832267,0.16736376525629884,0.15077305523495052,18912.502713217917,1.0506945951787732,False,1,0,0
2025-07-04 21:45:00,375,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,8000.000000000385,8000.000000000385,0.0,643.4255439088241,0.0,0.14298345420196093,-0.14298345420196093,0.0,0.1,0.1,0.1,0,4330.0,8000.0,1.0000000000000482,7.104795737122593,1126.0000000000484,1126.0000000000484,19126.000000000047,0.0,1126.0000000000484,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952708171832267,27.0,0.15077305523495052,0.14098411882948245,19126.000000000047,1.0625555555555581,False,1,0,0
2025-07-04 22:00:00,376,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,193.42554390882415,0.0,0.042983454201960924,-0.042983454201960924,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.98614930505794,0.14098411882948245,0.13799355515308667,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:15:00,377,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,18142.723457058477,17886.1490009673,256.5744560911759,0.0,0.05701654579803908,0.0,0.05701654579803908,0.05701654579803908,0.042983454201960924,0.1,0.1,2,14000.0,22000.0,0.8246692480481126,6.967296780747484,2603.983155589368,2603.983155589368,20603.98315558937,0.0,2603.983155589368,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.98614930505794,26.962789989580195,0.13799355515308667,0.14127428044114493,20603.98315558937,1.1446657308660761,False,0,0,1
2025-07-04 22:30:00,378,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15826.236508155907,673.7634918440913,0.0,0.14972522040979805,0.0,0.14972522040979805,0.09270867461175897,0.0,0.09270867461175897,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,21090.000000000084,0.0,0,,0.0,0.0,,0.0,0.5,26.962789989580195,26.954233456299892,0.14127428044114493,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 22:45:00,379,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,21538.55156456036,21314.788072716266,223.76349184409264,0.0,0.04972522040979836,0.0,0.04972522040979836,0.09999999999999969,0.0,0.09999999999999969,0.1,2,14000.0,22000.0,0.9790250711163799,7.104077808708472,3031.857497134605,3031.857497134605,21031.857497134606,0.0,3031.857497134605,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.954233456299892,26.903649437589564,0.15,0.15284635669907565,21031.857497134606,1.1684365276185893,False,0,0,1
2025-07-04 23:00:00,380,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04972522040979836,0.0,0.04972522040979836,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000266,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.903649437589564,26.84716976688085,0.15284635669907565,0.15276993352072613,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 23:15:00,381,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.000000001888,22000.000000001888,0.0,56.130982201400016,0.0,0.012473551600311114,-0.012473551600311114,0.0,0.012473551600311114,0.012473551600311114,0.1,2,14000.0,22000.0,1.000000000000086,7.119741100323624,3090.000000000265,3090.000000000265,21090.000000000266,0.0,3090.000000000265,0.0,21090.000000000266,21090.00000000034,0.0,0,,0.0,0.0,,0.0,0.5,26.84716976688085,26.789420553990833,0.15276993352072613,0.1518461605376403,21090.000000000266,1.1716666666666815,False,0,0,1
2025-07-04 23:30:00,382,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,56.13098220090045,0.0,0.012473551600200099,-0.012473551600200099,0.0,1.1101536356861175e-13,1.1101536356861175e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.789420553990833,26.895709756242958,0.1518461605376403,0.15092284944105352,18000.0,1.0,False,0,0,0
2025-07-04 23:45:00,383,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,56.13098220086007,0.0,0.012473551600191125,-0.012473551600191125,0.0,8.973724541228023e-15,8.973724541228023e-15,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895709756242958,27.0,0.15092284944105352,0.15000000000001568,18000.0,1.0,False,0,0,0
2025-07-05 00:00:00,384,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.25531915014,5.74468084986203,0.0,0.0012765957444137845,0.0,0.0012765957444137845,0.0012765957444137845,0.012473551600191125,0.01375014734460491,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97890793897142,0.15000000000001568,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 00:15:00,385,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0003493830777340427,0.0,0.0003493830777340427,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97890793897142,26.956334379859584,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 00:30:00,386,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956334379859584,26.932180573987164,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 00:45:00,387,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932180573987164,26.906367430408146,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:00:00,388,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906367430408146,26.878823990397347,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:15:00,389,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.878823990397347,26.8528627255315,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:30:00,390,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8528627255315,26.824926633352774,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:45:00,391,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15607.240691991405,892.7593080085953,0.0,0.1983909573352434,0.0,0.1983909573352434,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.82492663335277,26.798455697804208,0.16168000867812585,0.17325463741723235,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:00:00,392,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16057.240691991406,442.7593080085935,0.0,0.098390957335243,0.0,0.098390957335243,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798455697804208,26.766645222086332,0.17325463741723235,0.1789484788419693,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:15:00,393,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15607.240691991406,892.7593080085935,0.0,0.198390957335243,0.0,0.198390957335243,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.766645222086332,26.736237835890204,0.1789484788419693,0.19051447334599386,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:30:00,394,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15607.240691991408,892.7593080085917,0.0,0.1983909573352426,0.0,0.1983909573352426,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.736237835890204,26.703822451860812,0.19051447334599386,0.2020746848527664,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 02:45:00,395,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15607.24069199141,892.7593080085899,0.0,0.1983909573352422,0.0,0.1983909573352422,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,26.703822451860812,26.669391500990677,0.2020746848527664,0.2136291162537855,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:00:00,396,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15607.240691991412,892.759308008588,0.0,0.19839095733524179,0.0,0.19839095733524179,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.669391500990677,26.63294686860767,0.2136291162537855,0.22517777043910406,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:15:00,397,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.63294686860767,26.594499881670302,0.22517777043910406,0.23672065029732994,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:30:00,398,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.594499881670302,26.554071255658545,0.23672065029732994,0.24825775871562672,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 03:45:00,399,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.554071255658545,26.51169100128749,0.24825775871562672,0.25978909857971433,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 04:00:00,400,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20673.051029954546,19780.29172194596,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9396841377252066,7.073018919555667,2922.8044297742726,2922.8044297742726,20922.804429774274,0.0,2922.8044297742726,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.51169100128749,26.436100408718442,0.25978909857971433,0.2713146727738699,20922.804429774274,1.1623780238763486,False,0,0,1
2025-07-05 04:15:00,401,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,20657.240691991417,1342.7593080085826,0.0,0.29839095733524057,0.0,0.29839095733524057,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.436100408718442,26.352244456775484,0.2713146727738699,0.28870948418092834,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:30:00,402,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18220.506329367407,17296.46150451675,924.0448248506582,0.0,0.20534329441125737,0.0,0.20534329441125737,0.0930476629239832,0.0,0.0930476629239832,0.1,2,14000.0,22000.0,0.8282048331530639,6.970930934223669,2613.783797500293,2613.783797500293,20613.78379750029,0.0,2613.783797500293,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.352244456775484,26.291999054579925,0.28870948418092834,0.3006290479854993,20613.78379750029,1.1452102109722384,False,0,0,1
2025-07-05 04:45:00,403,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19685.124807451968,19205.20013913336,479.92466831860656,0.0,0.10664992629302368,0.0,0.10664992629302368,0.09869336811823369,0.0,0.09869336811823369,0.1,2,14000.0,22000.0,0.8947784003387258,7.0346080966874425,2798.325725738948,2798.325725738948,20798.32572573895,0.0,2798.325725738948,0.0,21090.000000000266,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.291999054579925,26.215765315559523,0.3006290479854993,0.3067444166312217,20798.32572573895,1.1554625403188306,False,0,0,1
2025-07-05 05:00:00,404,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16458.31270335297,41.68729664702914,0.0,0.009263843699339809,0.0,0.009263843699339809,0.09738608259368386,0.0,0.09738608259368386,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.76,0.0,2396.76,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.215765315559523,26.158614290384357,0.3067444166312217,0.30713529524024236,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 05:15:00,405,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.006649926293042114,0.0,0.006649926293042114,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20396.76,0.0,2396.76,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.158614290384357,26.099684809348997,0.30713529524024236,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 05:30:00,406,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000266,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.099684809348997,25.997953384067365,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.000000000266,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,25.997953384067365,25.89508697502236,0.30698172759262216,0.30682823672882586,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.89508697502236,25.791187256922814,0.30682823672882586,0.3066748226104615,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.791187256922814,25.68636223510021,0.3066748226104615,0.3065214851991563,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:30:00,410,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.000000000266,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.68636223510021,25.58072577229294,0.3065214851991563,0.3063682244565567,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16485.91657571032,14.083424289683375,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20215.98,0.0,2215.98,0.0,21090.000000000266,20215.98,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.515752716090752,0.3063682244565567,0.30639890727255487,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 07:00:00,412,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000266,20418.84,0.0,0,,0.0,0.0,,0.0,0.5,25.515752716090752,25.408623249685018,0.30639890727255487,0.3062457078189186,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.408623249685018,25.30105528887881,0.3062457078189186,0.30609258496500913,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.30105528887881,25.193180918656612,0.30609258496500913,0.30593953867252666,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.193180918656612,25.08851038411871,0.30593953867252666,0.3116615689031904,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.08851038411871,25.145412516570786,0.3116615689031904,0.31150573811873883,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.145412516570786,25.201493067951468,0.31150573811873883,0.3113499852496795,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.201493067951468,25.256898405372873,0.3113499852496795,0.3111943102570547,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.256898405372873,25.311775613183347,0.3111943102570547,0.31103871310192616,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.311775613183347,25.36627187535919,0.31103871310192616,0.3108831937453752,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.36627187535919,25.42053385740099,0.3108831937453752,0.3107277521485025,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.42053385740099,25.47470709038174,0.3107277521485025,0.3105723882724283,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.47470709038174,25.528935359784736,0.3105723882724283,0.3104171020782921,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.528935359784736,25.583360101748692,0.3104171020782921,0.310261893527253,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.583360101748692,25.638119809305895,0.310261893527253,0.31010676258048936,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.638119809305895,25.693349451156294,0.31010676258048936,0.3099517091991991,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.693349451156294,25.74917990546681,0.3099517091991991,0.30979673334459956,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2414.64,2414.64,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74917990546681,25.805737411120834,0.30979673334459956,0.3096418349779273,18000.0,1.0,False,0,0,0
2025-07-05 11:15:00,429,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2414.64,2414.64,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.805737411120834,25.86314303876807,0.3096418349779273,0.3094870140604383,18000.0,1.0,False,0,0,0
2025-07-05 11:30:00,430,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2414.64,2414.64,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86314303876807,25.92151218394017,0.3094870140604383,0.3093322705534081,18000.0,1.0,False,0,0,0
2025-07-05 11:45:00,431,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2414.64,2414.64,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15585.36,0.0,0.0,2414.64,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92151218394017,25.98095408440309,0.3093322705534081,0.3091776044181314,18000.0,1.0,False,0,0,0
2025-07-05 12:00:00,432,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.98095408440309,25.87657136381328,0.3091776044181314,0.3090230156159224,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87657136381328,25.774387728632203,0.3090230156159224,0.30886850410811445,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774387728632203,25.674486099429604,0.30886850410811445,0.3087140698560604,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.674486099429604,25.576941619755903,0.3087140698560604,0.3085597128211324,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15621.96,0.0,0.0,2378.04,21090.000000000266,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.576941619755903,25.646821323144778,0.3085597128211324,0.3084054329647219,18000.0,1.0,False,0,0,0
2025-07-05 13:15:00,437,tou_screen_g1p5_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15621.96,0.0,0.0,2378.04,21090.000000000266,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.646821323144778,25.718255709907197,0.3084054329647219,0.3082512302482395,18000.0,1.0,False,0,0,0
