timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-04 20:00:00,368,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:30:00,370,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68268556324332,26.84168172102144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:45:00,371,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84168172102144,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 21:00:00,372,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,39.0,35.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20999.999999999378,20999.999999999378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9545454545454263,7.085020242914957,2963.999999999922,2963.999999999922,20963.99999999992,0.0,2963.999999999922,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,27.0,0.5,0.5,20963.99999999992,1.1646666666666623,False,0,0,1
2025-07-04 21:15:00,373,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573476,20990.365154573476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9541075070260671,7.08467134900641,2962.7860094762577,2962.7860094762577,20962.78600947626,0.0,2962.7860094762577,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20962.78600947626,1.164599222748681,False,0,0,1
2025-07-04 21:30:00,374,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181883,20961.501876181883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264493,7.083624447981745,2959.1492363989173,2959.1492363989173,20959.149236398916,0.0,2959.1492363989173,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20959.149236398916,1.1643971797999397,False,0,0,1
2025-07-04 21:45:00,375,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-04 22:00:00,376,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-04 22:15:00,377,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-04 22:30:00,378,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-04 22:45:00,379,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-04 23:00:00,380,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-04 23:15:00,381,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-04 23:30:00,382,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-04 23:45:00,383,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.279133653512,19883.279133653512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037854151660687,7.042583936734891,2823.2931708403426,2823.2931708403426,20823.29317084034,0.0,2823.2931708403426,0.0,21090.00000000009,21090.000000000007,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.000000000000014,0.5,0.5,20823.29317084034,1.1568496206022412,False,0,0,1
2025-07-05 00:00:00,384,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000025,22000.000000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000001,7.119741100323624,3090.0000000000036,3090.0000000000036,21090.000000000004,0.0,3090.0000000000036,0.0,21090.00000000009,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000014,26.982614853865062,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-05 00:15:00,385,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.982614853865062,26.963715566571697,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-05 00:30:00,386,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.963715566571697,26.943215364738776,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 00:45:00,387,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.943215364738776,26.96228527367653,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:00:00,388,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000102,22000.000000000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000047,7.119741100323625,3090.000000000014,3090.000000000014,21090.000000000015,0.0,3090.000000000014,0.0,21090.00000000009,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.96228527367653,26.938122419012103,0.5,0.5,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-05 01:15:00,389,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938122419012103,26.95339772370005,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 01:30:00,390,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19709.742606377367,19709.742606377367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8958973911989713,7.0356067130478674,2801.4275684035483,2801.4275684035483,20801.42756840355,0.0,2801.4275684035483,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95339772370005,26.94250235779873,0.5,0.5,20801.42756840355,1.1556348649113084,False,0,0,1
2025-07-05 01:45:00,391,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94250235779873,26.912424363990088,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-05 02:00:00,392,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.88040211971485,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 02:15:00,393,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.00000000002,22000.00000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000009,7.119741100323624,3090.0000000000027,3090.0000000000027,21090.000000000004,0.0,3090.0000000000027,0.0,21090.00000000009,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.88040211971485,26.846409156159503,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-05 02:30:00,394,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159503,26.810428363643535,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-05 02:45:00,395,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.810428363643535,26.772452059709558,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-05 03:00:00,396,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709554,26.73248201687369,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 03:15:00,397,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.73248201687369,26.690529449917257,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-05 03:30:00,398,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000016,22000.00000000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000073,7.119741100323625,3090.0000000000223,3090.0000000000223,21090.000000000022,0.0,3090.0000000000223,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917257,26.64661496277404,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-05 03:45:00,399,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64661496277404,26.60076845524039,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-05 04:00:00,400,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,21999.999999999975,21999.999999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999989,7.1197411003236235,3089.999999999997,3089.999999999997,21089.999999999996,0.0,3089.999999999997,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.60076845524039,26.553028989907453,0.5,0.5,21089.999999999996,1.1716666666666664,False,0,0,1
2025-07-05 04:15:00,401,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.553028989907453,26.503444619885244,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:30:00,402,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.503444619885244,26.452072178056067,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 04:45:00,403,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000009,21089.999999999967,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056067,26.398977028759614,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-05 05:00:00,404,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21089.760000000028,0.0,3089.7600000000302,0.0,21090.00000000009,21089.760000000028,0.0,0,,0.0,0.0,,0.0,0.5,26.398977028759614,26.34423278297284,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-05 05:15:00,405,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000009,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.34423278297284,26.28792097820421,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:30:00,406,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000009,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.28792097820421,26.230130724472765,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 05:45:00,407,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,0.24,0.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21089.76,0.0,3089.76,0.0,21090.00000000009,21089.76,0.0,0,,0.0,0.0,,0.0,0.5,26.230130724472765,26.17095831788798,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:00:00,408,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000009,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.17095831788798,26.110506823484815,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:15:00,409,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,20908.979999999967,0.0,2908.979999999968,0.0,21090.00000000009,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.110506823484812,26.048885629100297,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-05 06:30:00,410,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000009,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100297,25.98620997220178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 06:45:00,411,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,181.02,181.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20908.98,0.0,2908.98,0.0,21090.00000000009,20908.98,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220178,25.922600441692936,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:00:00,412,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000009,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692936,25.85818245683069,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:15:00,413,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000009,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.85818245683069,25.79308572548429,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:30:00,414,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000009,20447.76,0.0,0,,0.0,0.0,,0.0,0.5,25.79308572548429,25.727443684056187,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 07:45:00,415,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,671.16,671.16,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20418.84,0.0,2418.84,0.0,21090.00000000009,20737.63830961117,0.0,0,,0.0,0.0,,0.0,0.5,25.727443684056187,25.661392921462912,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 08:00:00,416,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.66139292146291,25.760072589642423,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:15:00,417,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000009,21059.220000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.760072589642423,25.857695678112076,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:30:00,418,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.857695678112076,25.954409875851333,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 08:45:00,419,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,933.54,933.54,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17066.46,0.0,0.0,933.54,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.954409875851333,26.05036358164037,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:00:00,420,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.05036358164037,26.14570528649364,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:15:00,421,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.14570528649364,26.240582955597812,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:30:00,422,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.240582955597812,26.33514341240121,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 09:45:00,423,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1227.48,1227.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16772.52,0.0,0.0,1227.48,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.33514341240121,26.429531727492844,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:00:00,424,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492844,26.52389061488844,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:15:00,425,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.52389061488844,26.618359838309235,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:30:00,426,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.61835983830923,26.71307562999649,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 10:45:00,427,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1591.56,1591.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16408.44,0.0,0.0,1591.56,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.71307562999649,26.80817012455103,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-05 11:00:00,428,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,2414.64,2414.64,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,18675.36000000003,0.0,675.3600000000301,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.80817012455103,26.738770810222704,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-05 11:15:00,429,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,2414.64,2414.64,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.738770810222704,26.670928124999993,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:30:00,430,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,2414.64,2414.64,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.670928124999993,26.60475347906204,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 11:45:00,431,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,2414.64,2414.64,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18675.36,0.0,675.3600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.60475347906204,26.540352147239904,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:00:00,432,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.540352147239904,26.477822812546638,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:15:00,433,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.477822812546634,26.417257137966434,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:30:00,434,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.417257137966434,26.35873936833633,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 12:45:00,435,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,2065.14,2065.14,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19024.86,0.0,1024.8600000000001,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.35873936833633,26.30234596402503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:00:00,436,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.30234596402503,26.24814526797739,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:15:00,437,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.24814526797739,26.196197207550128,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:30:00,438,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.196197207550128,26.146553032415337,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 13:45:00,439,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,2378.04,2378.04,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18711.96,0.0,711.96,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.146553032415337,26.09925508965402,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:00:00,440,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1729.32,1729.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.09925508965402,26.054336637002503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:15:00,441,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1729.32,1729.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.054336637002503,26.01182169505132,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:30:00,442,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1729.32,1729.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,26.01182169505132,25.97172493902923,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 14:45:00,443,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1729.32,1729.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19360.68,0.0,1360.68,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.97172493902923,25.934051630635675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:00:00,444,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,888.6,888.6,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.934051630635675,25.898797590213352,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:15:00,445,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,888.6,888.6,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.898797590213352,25.865949209379924,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:30:00,446,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,888.6,888.6,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.865949209379924,25.83548350406459,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 15:45:00,447,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,888.6,888.6,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20201.4,0.0,2201.4,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83548350406459,25.807368207722273,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:00:00,448,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,642.24,642.24,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807368207722273,25.781561904326047,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:15:00,449,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,642.24,642.24,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.781561904326047,25.758014200568194,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:30:00,450,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,642.24,642.24,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.758014200568194,25.736665936532322,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 16:45:00,451,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,642.24,642.24,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20447.76,0.0,2447.76,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.736665936532322,25.71744943393422,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 17:00:00,452,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,170.4,170.4,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.71744943393422,25.74153878086834,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 17:15:00,453,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,170.4,170.4,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20226.6,0.0,2226.6,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.74153878086834,25.767368120590366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-05 17:30:00,454,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,170.4,170.4,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20227.34442591171,20227.34442591171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466323504,7.056102733316297,2866.6453976648754,2866.6453976648754,20696.245397664876,0.0,2696.2453976648753,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.767368120590366,25.766892289946753,0.5,0.5,20866.645397664877,1.1592580776480488,False,0,0,1
2025-07-05 17:45:00,455,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,170.4,170.4,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20919.599999999904,0.0,2919.5999999999067,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.754831442075435,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-05 18:00:00,456,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,30.78,30.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21059.22,0.0,3059.22,0.0,21090.00000000009,21059.22,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075435,25.74445036907881,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-05 18:15:00,457,tou_screen_g1p5_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,30.78,30.78,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21059.22000000003,0.0,3059.22000000003,0.0,21090.00000000009,21059.22000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
