timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.16448985386505,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.16448985386505,24.326442519696684,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.326442519696684,24.485776978752433,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.485776978752433,24.642419978611365,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,24.642419978611365,24.796306366231676,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.796306366231676,24.94737938621651,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94737938621651,25.095590943011366,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.095590943011366,25.24090182591091,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24090182591091,25.383281895912372,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.383281895912372,25.52271023361591,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52271023361591,25.65917524753925,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.65917524753925,25.668924742383357,0.49725686469780556,0.4970082362654567,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:00:00,12,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.668924742383354,25.676412040707447,0.4970082362654567,0.496759732147324,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:15:00,13,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.676412040707447,25.640399867366952,0.496759732147324,0.4965113522812504,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:30:00,14,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.640399867366952,25.602392359125588,0.4965113522812504,0.49626309660510975,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 03:45:00,15,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.602392359125588,25.562419603737464,0.49626309660510975,0.4960149650568072,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:00:00,16,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.562419603737464,25.52052085069423,0.4960149650568072,0.4957669575742788,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:15:00,17,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.52052085069423,25.476744338955093,0.4957669575742788,0.4955190740954917,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:30:00,18,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.476744338955093,25.43114708620615,0.4955190740954917,0.495271314558444,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 04:45:00,19,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.43114708620615,25.38379464055135,0.495271314558444,0.4950236789011648,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:00:00,20,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.38379464055135,25.334760795698248,0.4950236789011648,0.49477616706171423,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:15:00,21,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.334760795698248,25.284127270858036,0.49477616706171423,0.4945287789781834,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:30:00,22,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.284127270858036,25.231983356730417,0.4945287789781834,0.49428151458869435,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 05:45:00,23,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.2,0.0,3049.2,0.0,21090.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.231983356730417,25.178425529089182,0.49428151458869435,0.49403437383140003,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.178425529089182,25.12355703162301,0.49403437383140003,0.49378735664448437,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.123557031623008,25.067487429817714,0.49378735664448437,0.49354046296616216,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.067487429817714,25.01033213779016,0.49354046296616216,0.4932936927346791,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,21090.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.01033213779016,24.95221192009988,0.4932936927346791,0.4930470458883118,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.95221192009988,24.893252370671597,0.4930470458883118,0.49280052236536764,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.893252370671597,24.83358337105984,0.49280052236536764,0.492554122104185,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.83358337105984,24.773338530375376,0.492554122104185,0.4923078450431329,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,21090.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.773338530375376,24.716029609271555,0.4923078450431329,0.4979366911206114,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.71602960927155,24.82002694608214,0.4979366911206114,0.49768772277505113,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.82002694608214,24.922937791296818,0.49768772277505113,0.4974388789136636,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.922937791296818,25.024910002149408,0.4974388789136636,0.4971901594742068,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,21090.0,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,25.024910002149408,25.126092144728016,0.4971901594742068,0.49694156439446974,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20315.52,0.0,0,,0.0,0.0,,0.0,0.5,25.126092144728016,25.226632876413923,0.49694156439446974,0.49669309361227254,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.226632876413923,25.326680327824793,0.49669309361227254,0.49644474706546643,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.326680327824793,25.426381486909413,0.49644474706546643,0.4961965246919337,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,21090.0,20546.868611599126,0.0,0,,0.0,0.0,,0.0,0.5,25.426381486909413,25.52588158783194,0.4961965246919337,0.49594842642958775,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20657.297357736235,0.0,0,,0.0,0.0,,0.0,0.5,25.52588158783194,25.62532350726313,0.49594842642958775,0.495700452216373,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,20945.40377329321,0.0,0,,0.0,0.0,,0.0,0.5,25.62532350726313,25.724847170664315,0.495700452216373,0.4954526019902648,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.72484717066431,25.824588971107072,0.4954526019902648,0.4952048756892697,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,21090.0,21008.52,0.0,0,,0.0,0.0,,0.0,0.5,25.824588971107072,25.924681203117867,0.4952048756892697,0.4949572732514251,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.924681203117867,25.860251513972607,0.4949572732514251,0.4947097946147994,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:15:00,45,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.860251513972607,25.7973504997913,0.4947097946147994,0.49446243971749204,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 11:30:00,46,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17583.84,0.0,0.0,416.15999999999985,21090.0,20944.679943505915,0.0,0,,0.0,0.0,,0.0,0.5,25.7973504997913,25.777339727995145,0.49446243971749204,0.49421520849763334,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 11:45:00,47,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18276.84,0.0,276.84000000000015,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.777339727995145,25.717592598522756,0.49421520849763334,0.49396810089338455,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:00:00,48,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.717592598522756,25.65969128629102,0.49396810089338455,0.4937211168429379,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,21022.606232039638,0.0,0,,0.0,0.0,,0.0,0.5,25.659691286291018,25.603727601546005,0.4937211168429379,0.49347425628451647,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20945.403773293143,0.0,0,,0.0,0.0,,0.0,0.5,25.603727601546005,25.549785935558265,0.49347425628451647,0.49322751915637425,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,21090.0,20969.69156003517,0.0,0,,0.0,0.0,,0.0,0.5,25.549785935558265,25.49794289430634,0.49322751915637425,0.49298090539679607,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,21052.932151909365,0.0,0,,0.0,0.0,,0.0,0.5,25.49794289430634,25.448266965525868,0.49298090539679607,0.4927344149440977,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:15:00,53,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,21058.329331715926,0.0,0,,0.0,0.0,,0.0,0.5,25.448266965525868,25.400818220549894,0.4927344149440977,0.4924880477366257,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:30:00,54,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,21025.60701907007,0.0,0,,0.0,0.0,,0.0,0.5,25.400818220549894,25.35564805221698,0.4924880477366257,0.4922418037127574,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:45:00,55,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18268.92,0.0,268.9200000000001,0.0,21090.0,21022.606232039714,0.0,0,,0.0,0.0,,0.0,0.5,25.35564805221698,25.31279894996928,0.4922418037127574,0.49199568281090106,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:00:00,56,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.31279894996928,25.272304313103493,0.49199568281090106,0.4917496849694956,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:15:00,57,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20933.909383423743,0.0,0,,0.0,0.0,,0.0,0.5,25.272304313103493,25.234188302974243,0.4917496849694956,0.4915038101270109,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:30:00,58,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.234188302974243,25.198465734782587,0.4915038101270109,0.4912580582219474,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 14:45:00,59,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19312.26,0.0,1312.26,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.198465734782587,25.16514200941292,0.4912580582219474,0.49101242919283644,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20933.909383423736,0.0,0,,0.0,0.0,,0.0,0.5,25.16514200941292,25.134213085609975,0.49101242919283644,0.49076692297824004,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20945.40377329316,0.0,0,,0.0,0.0,,0.0,0.5,25.134213085609975,25.10566549261494,0.49076692297824004,0.4905215395167509,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.105665492614936,25.079476383206405,0.4905215395167509,0.4902762787469926,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.079476383206405,25.055613626918916,0.4902762787469926,0.4900311406076191,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.055613626918916,25.034035943039708,0.4900311406076191,0.48978612503731533,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:15:00,65,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20945.403773293143,0.0,0,,0.0,0.0,,0.0,0.5,25.034035943039708,25.01469307281409,0.48978612503731533,0.4895412319747967,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:30:00,66,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20945.40377329316,0.0,0,,0.0,0.0,,0.0,0.5,25.01469307281409,24.997525990121833,0.4895412319747967,0.48929646135880933,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:45:00,67,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20255.34,0.0,2255.34,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,24.997525990121833,24.98246714972229,0.48929646135880933,0.48905181312812995,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 17:00:00,68,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,24.98246714972229,25.134440772005103,0.48905181312812995,0.4888072872215659,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.134440772005103,25.287435038026988,0.4888072872215659,0.48856288357795513,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.287435038026988,25.44136391416713,0.48856288357795513,0.4883186021361662,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.44136391416713,25.596134163409566,0.4883186021361662,0.4880744428350981,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,21090.0,20945.40377329316,0.0,0,,0.0,0.0,,0.0,0.5,25.596134163409566,25.751645762605435,0.4880744428350981,0.4878304056136806,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.751645762605435,25.78404234869319,0.4878304056136806,0.48758649041087376,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:30:00,74,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,16500.0,16500.0,0.0,27.64880483681568,0.0,0.006144178852625706,-0.006144178852625706,0.0,0.006144178852625706,0.006144178852625706,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,20945.403773293147,0.0,0,,0.0,0.0,,0.0,0.5,25.78404234869319,25.817450419680345,0.48758649041087376,0.4869252937110063,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 18:45:00,75,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,16500.0,16500.0,0.0,314.12341419707155,0.0,0.0698052031549048,-0.0698052031549048,0.0,0.06366102430227909,0.06366102430227909,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20315.52,0.0,2315.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.817450419680345,25.849808434878376,0.4869252937110063,0.48193962976286653,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 19:00:00,76,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,764.1234141970716,0.0,0.1698052031549048,-0.1698052031549048,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.849808434878376,26.003525694203432,0.48193962976286653,0.47016298038583126,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,1214.1234141970715,0.0,0.2698052031549048,-0.2698052031549048,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.003525694203432,26.15404439159379,0.47016298038583126,0.45159874107261494,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1664.1234141970717,0.0,0.36980520315490484,-0.36980520315490484,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15404439159379,26.301252900506853,0.45159874107261494,0.42625030561818567,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,2114.1234141970717,0.0,0.4698052031549048,-0.4698052031549048,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.30125290050685,26.44503631920548,0.42625030561818567,0.39412106612061404,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,2564.1234141970713,0.0,0.5698052031549047,-0.5698052031549047,0.0,0.09999999999999987,0.09999999999999987,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20934.633213210975,0.0,0,,0.0,0.0,,0.0,0.5,26.44503631920548,26.58527706094073,0.39412106612061404,0.35521441298192163,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,3014.123414197071,0.0,0.6698052031549047,-0.6698052031549047,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20934.633213210967,0.0,0,,0.0,0.0,,0.0,0.5,26.58527706094073,26.72185545508007,0.35521441298192163,0.309533734908929,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,2852.559387933371,0.0,0.6339020862074157,-0.6339020862074157,0.0,0.03590311694748893,0.03590311694748893,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20934.633213210964,0.0,0,,0.0,0.0,,0.0,0.5,26.72185545508007,26.859237086807113,0.309533734908929,0.2663149676197751,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,2402.55938793337,0.0,0.5339020862074155,-0.5339020862074155,0.0,0.1000000000000002,0.1000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20934.633213210975,0.0,0,,0.0,0.0,,0.0,0.5,26.859237086807113,26.999437421443623,0.2663149676197751,0.22991128797513533,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,18972.852071800433,18972.852071800433,0.0,1952.5593879333728,0.0,0.43390208620741616,-0.43390208620741616,0.0,0.09999999999999937,0.09999999999999937,0.1,2,14000.0,22000.0,0.8624023669000197,7.004724448785398,2708.5793610468545,2708.5793610468545,20708.579361046854,0.0,2708.5793610468545,0.0,21090.0,20934.63321321097,0.0,0,,0.0,0.0,,0.0,0.5,26.999437421443623,27.0,0.22991128797513533,0.20031928843118743,20708.579361046854,1.1504766311692696,False,0,0,1
2025-07-01 21:15:00,85,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,19487.8057666401,19487.8057666401,0.0,1502.5593879333726,0.0,0.3339020862074161,-0.3339020862074161,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.8858093530290955,7.026523182929252,2773.4635265966526,2773.4635265966526,20773.463526596654,0.0,2773.4635265966526,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.20031928843118743,0.17753556314788108,20773.463526596654,1.1540813070331475,False,0,0,1
2025-07-01 21:30:00,86,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,19908.942488248515,19908.942488248515,0.0,1052.559387933369,0.0,0.23390208620741532,-0.23390208620741532,0.0,0.10000000000000081,0.10000000000000081,0.1,2,14000.0,22000.0,0.9049519312840234,7.043606597199145,2826.526753519313,2826.526753519313,20826.526753519312,0.0,2826.526753519313,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.17753556314788108,0.161556707988086,20826.526753519312,1.1570292640844062,False,0,0,1
2025-07-01 21:45:00,87,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20310.974373881178,20310.974373881178,0.0,602.5593879333688,0.0,0.1339020862074153,-0.1339020862074153,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9232261079036899,7.05932712298711,2877.182771109028,2877.182771109028,20877.18277110903,0.0,2877.182771109028,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.161556707988086,0.15237932051674039,20877.18277110903,1.159843487283835,False,0,0,1
2025-07-01 22:00:00,88,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20694.106830367542,20694.106830367542,0.0,152.55938793336887,0.0,0.033902086207415305,-0.033902086207415305,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.940641219562161,7.073801998111142,2925.4574606263104,2925.4574606263104,20925.457460626312,0.0,2925.4574606263104,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15237932051674039,0.15000000000000002,20925.457460626312,1.1625254144792396,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.930263579165,20761.185582728103,5.744680851061071,0.0,0.001276595744680238,0.0,0.001276595744680238,0.001276595744680238,0.033902086207415305,0.035178681952095545,0.1,2,14000.0,22000.0,0.9439513756172347,7.076499431033395,2934.6332132109746,2934.6332132109746,20934.633213210975,0.0,2934.6332132109746,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000002,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,4.724953067691828e-16,0.0,4.724953067691828e-16,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
