timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 19:00:00,1324,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,44.92811251139171,0.0,0.009984025002531491,-0.009984025002531491,0.0,0.009984025002531491,0.009984025002531491,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.790034144005556,25.949481598479412,0.2905432074136913,0.2897196732418777,18000.0,1.0,False,0,0,0
2025-07-14 19:15:00,1325,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,494.9281125105958,0.0,0.10998402500235462,-0.10998402500235462,0.0,0.09999999999982312,0.09999999999982312,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.949481598479412,26.105698258670863,0.2897196732418777,0.28210307257629247,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,944.9281125103527,0.0,0.2099840250023006,-0.2099840250023006,0.0,0.09999999999994598,0.09999999999994598,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.105698258670863,26.25857267934427,0.28210307257629247,0.26769680195017415,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1394.9281125103525,0.0,0.30998402500230055,-0.30998402500230055,0.0,0.09999999999999995,0.09999999999999995,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.258572679344265,26.407990139049588,0.26769680195017415,0.2465042561984993,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1844.9281125083746,0.0,0.40998402500186104,-0.40998402500186104,0.0,0.0999999999995605,0.0999999999995605,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476215,0.0,0,,0.0,0.0,,0.0,0.5,26.407990139049588,26.55383323031088,0.2465042561984993,0.2185288284588606,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.0000000009777,0.0,0.4000000000002173,-0.4000000000002173,0.0,0.009984025001643748,0.009984025001643748,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.7860094762,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031088,26.699694421603983,0.2185288284588606,0.19124565100113816,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000009777,0.0,0.30000000000021726,-0.30000000000021726,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476273,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603983,26.84846990455382,0.19124565100113816,0.17076959339301417,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000009776,0.0,0.20000000000021725,-0.20000000000021725,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,26.84846990455382,27.0,0.17076959339301417,0.15709725207456376,18000.0,1.0,False,0,0,0
2025-07-14 21:00:00,1332,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.999999998872,20549.999999998872,0.0,450.0000000009776,0.0,0.10000000000021725,-0.10000000000021725,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090908578,7.068413992364007,2907.299999999858,2907.299999999858,20907.299999999857,0.0,2907.299999999858,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15709725207456376,0.15022522518764217,20907.299999999857,1.1615166666666588,False,0,0,1
2025-07-14 21:15:00,1333,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.365154573374,20990.365154573374,0.0,0.0,0.0,0.0,0.0,0.0,0.10000000000021725,0.10000000000021725,0.1,2,14000.0,22000.0,0.9541075070260624,7.084671349006405,2962.786009476245,2962.786009476245,20962.786009476244,0.0,2962.786009476245,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518764217,0.15015011257504687,20962.786009476244,1.16459922274868,False,0,0,1
2025-07-14 21:30:00,1334,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181785,20961.501876181785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264447,7.083624447981741,2959.149236398905,2959.149236398905,20959.149236398905,0.0,2959.149236398905,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15015011257504834,0.15007503751875936,20959.149236398905,1.1643971797999393,False,0,0,1
2025-07-14 21:45:00,1335,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814448,20913.533761814448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915658,7.081878891234073,2953.1052539886205,2953.1052539886205,20953.105253988622,0.0,2953.1052539886205,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15007503751876083,0.15,20953.105253988622,1.164061402999368,False,0,0,1
2025-07-14 22:00:00,1336,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.41089915186,20846.666218300907,5.744680850950521,0.0,0.0012765957446556715,0.0,0.0012765957446556715,0.0012765957446556715,0.0,0.0012765957446556715,0.1,2,14000.0,22000.0,0.9478368590523573,7.079644253948123,2945.4037732931342,2945.4037732931342,20945.403773293136,0.0,2945.4037732931342,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15000000000000147,0.15,20945.403773293136,1.1636335429607298,False,0,0,1
2025-07-14 22:15:00,1337,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,2.5038998652249234e-14,0.0,2.5038998652249234e-14,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-14 22:30:00,1338,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-14 22:45:00,1339,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-14 23:00:00,1340,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-14 23:15:00,1341,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-14 23:30:00,1342,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-14 23:45:00,1343,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:00:00,1344,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:15:00,1345,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:30:00,1346,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:45:00,1347,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:00:00,1348,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:15:00,1349,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:30:00,1350,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:45:00,1351,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.89654067072973,0.24388258220889023,0.24971064091778572,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:00:00,1352,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89654067072973,26.87140085733547,0.24971064091778572,0.2614107855973268,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:15:00,1353,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87140085733547,26.840876610987387,0.2614107855973268,0.26723008020452804,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:30:00,1354,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840876610987387,26.804970024144392,0.26723008020452804,0.26717146516442575,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:45:00,1355,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804970024144392,26.77044250847648,0.26717146516442575,0.27298787943184344,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:00:00,1356,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.770442508476478,26.730526854472682,0.27298787943184344,0.27292638549212744,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:15:00,1357,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.730526854472682,26.688585285304757,0.27292638549212744,0.27278992229938137,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:30:00,1358,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.688585285304757,26.64468173408749,0.27278992229938137,0.27265352733823167,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:45:00,1359,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64468173408749,26.598846100965204,0.27265352733823167,0.2725172005745626,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:00:00,1360,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.598846100965204,26.551117448875065,0.2725172005745626,0.2723809419742753,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:15:00,1361,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.551117448875065,26.501543831271164,0.2723809419742753,0.2722447515032882,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:30:00,1362,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.501543831271164,26.450182081377942,0.2722447515032882,0.2721086291275366,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:45:00,1363,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450182081377942,26.397097563875302,0.2721086291275366,0.2719725748129728,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:00:00,1364,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.397097563875302,26.342363890078506,0.2719725748129728,0.27183658852556636,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:15:00,1365,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.342363890078506,26.286062597832405,0.27183658852556636,0.27170067023130356,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:30:00,1366,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.286062597832405,26.228282797490554,0.27170067023130356,0.2715648198961879,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:45:00,1367,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21754.995680940126,245.00431905987716,0.0,0.05444540423552826,0.0,0.05444540423552826,0.05444540423552826,0.0,0.05444540423552826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.228282797490554,26.17095831788799,0.2715648198961879,0.2746277049850771,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:00:00,1368,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05444540423552826,0.0,0.05444540423552826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.17095831788799,26.110506823484826,0.2746277049850771,0.27449039113258455,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:15:00,1369,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.110506823484823,26.048885629100308,0.27449039113258455,0.27435314593701826,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:30:00,1370,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100308,25.98620997220179,0.27435314593701826,0.2742159693640498,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:45:00,1371,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220179,25.922600441692946,0.2742159693640498,0.27407886137936777,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:00:00,1372,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692946,25.8615574568307,0.27407886137936777,0.27981682194867813,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:15:00,1373,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.8615574568307,25.8031917411093,0.27981682194867813,0.2914269135377037,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:30:00,1374,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.8031917411093,25.740867853343303,0.2914269135377037,0.29715620008093485,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:45:00,1375,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.740867853343303,25.67474157979779,0.29715620008093485,0.2970076219808944,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 08:00:00,1376,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.674741579797786,25.773346161774167,0.2970076219808944,0.296859118169904,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.773346161774167,25.870894586400578,0.296859118169904,0.29671068861081906,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.870894586400578,25.96753454028071,0.29671068861081906,0.29656233326651366,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.96753454028071,26.06341441983233,0.29656233326651366,0.2964140520998804,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.06341441983233,26.158682713720776,0.2964140520998804,0.29626584507383047,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.158682713720776,26.253487384796795,0.29626584507383047,0.29611771215129357,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.253487384796795,26.347975254185947,0.29611771215129357,0.29596965329521796,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.347975254185947,26.44229139016754,0.29596965329521796,0.2958216684685704,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.44229139016754,26.53657850446059,0.2958216684685704,0.2956737576343361,18000.0,1.0,False,0,0,0
2025-07-15 10:15:00,1385,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.53657850446059,26.63097635850254,0.2956737576343361,0.295525920755519,18000.0,1.0,False,0,0,0
2025-07-15 10:30:00,1386,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.630976358502537,26.725621182263705,0.295525920755519,0.29537815779514126,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.725621182263705,26.820645108086744,0.29537815779514126,0.2952304687162437,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.820645108086744,26.75117562197603,0.2952304687162437,0.2950828534818856,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:15:00,1389,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.75117562197603,26.683263159687208,0.2950828534818856,0.29493531205514467,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:30:00,1390,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.683263159687208,26.617019129179138,0.29493531205514467,0.2947878443991171,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:45:00,1391,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.617019129179138,26.55254880307509,0.2947878443991171,0.29464045047691756,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:00:00,1392,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.55254880307509,26.48995086219275,0.29464045047691756,0.2944931302516791,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.489950862192746,26.429316967333286,0.2944931302516791,0.2943458836865533,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.429316967333286,26.370731361162992,0.2943458836865533,0.29419871074471005,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.370731361162992,26.314270501892043,0.29419871074471005,0.2940516113893377,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21052.932151909365,0.0,0,,0.0,0.0,,0.0,0.5,26.314270501892043,26.260002730318902,0.2940516113893377,0.2939045855836431,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21058.329331715926,0.0,0,,0.0,0.0,,0.0,0.5,26.260002730318902,26.20798797166597,0.2939045855836431,0.29375763329085125,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.20798797166597,26.158277473483025,0.29375763329085125,0.2936107544742058,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.158277473483025,26.110913580740704,0.2936107544742058,0.2934639490969687,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.110913580740704,26.065929549076827,0.2934639490969687,0.29331721712242026,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.065929549076827,26.023349396995226,0.29331721712242026,0.2931705585138591,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.023349396995226,25.983187797649702,0.2931705585138591,0.29302397323460216,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.983187797649702,25.945450010676407,0.29302397323460216,0.29287746124798486,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.945450010676407,25.910131854366355,0.29287746124798486,0.2927310225173609,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.910131854366355,25.877219718297063,0.2927310225173609,0.2925846570061022,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87721971829706,25.846690616369067,0.2925846570061022,0.29243836467759915,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.846690616369067,25.818512280020038,0.29243836467759915,0.2922921454952604,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.818512280020038,25.792643291217136,0.2922921454952604,0.2921459994225128,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:15:00,1409,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.792643291217136,25.769033254658023,0.2921459994225128,0.29199992642280154,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:30:00,1410,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,360.66,360.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.769033254658023,25.747623008442893,0.29199992642280154,0.29185392645959013,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:45:00,1411,tou_screen_g1p5_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,360.66,360.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.747623008442893,25.728344872315294,0.29185392645959013,0.29170799949636034,21090.0,1.1716666666666666,False,0,0,1
