timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.35153492992431,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.239999999994,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.240000000078,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20354.80431933369,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.357558151024456,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:15:00,13,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.357558151024456,25.443339530813425,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.443339530813425,25.402690486965174,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:45:00,15,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.402690486965174,25.36009105460795,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:00:00,16,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,21049.2,0.0,0,,0.0,0.0,,0.0,0.5,25.36009105460795,25.31558039965357,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:15:00,17,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.31558039965357,25.269206677951534,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:30:00,18,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.269206677951534,25.221026824545735,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:45:00,19,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20790.62685536514,0.0,0,,0.0,0.0,,0.0,0.5,25.221026824545735,25.171106305362773,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:00:00,20,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.171106305362773,25.11951883239511,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:15:00,21,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.11951883239511,25.066346043598475,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:30:00,22,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.066346043598475,25.01167714887419,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:45:00,23,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,20042.444112700963,20042.444112700963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9110201869409529,7.048888988383503,2843.3479582003215,2843.3479582003215,20802.54795820032,0.0,2802.5479582003213,0.0,20802.54795820032,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.01167714887419,24.929040212806886,0.5,0.5,20843.34795820032,1.1579637754555734,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20802.54795820032,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.929040212806886,24.8718245077448,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20802.54795820032,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.8718245077448,24.81342090138632,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20802.54795820032,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.81342090138632,24.75394473358119,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20802.54795820032,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.75394473358119,24.69351669503958,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,19164.52157365522,19164.52157365522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8711146169843281,7.01295903705896,2732.7297182805573,2732.7297182805573,19970.969718280558,0.0,1970.9697182805573,0.0,20802.54795820032,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.69351669503958,24.61227839444984,0.5,0.5,20732.729718280556,1.1518183176822532,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20802.54795820032,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.61227839444984,24.509189873454332,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,20328.24000000003,0.0,2328.24000000003,0.0,20802.54795820032,20328.24000000003,0.0,0,,0.0,0.0,,0.0,0.5,24.509189873454332,24.405769746193894,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19635.24,0.0,1635.24,0.0,20802.54795820032,19635.24,0.0,0,,0.0,0.0,,0.0,0.5,24.405769746193894,24.343403399501092,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20802.54795820032,18976.5,0.0,0,,0.0,0.0,,0.0,0.5,24.343403399501092,24.404496758741644,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.404496758741644,24.464744961260113,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.464744961260113,24.524294506781658,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.524294506781658,24.583292611521706,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.583292611521706,24.641886590581894,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.641886590581894,24.70022323985057,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20802.54795820032,19669.500000000022,0.0,0,,0.0,0.0,,0.0,0.5,24.70022323985057,24.758448220055044,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.758448220055044,24.816705445603628,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20802.54795820032,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.816705445603628,24.87513648083485,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.87513648083485,24.933879946259694,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.933879946259694,24.993070937339727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.993070937339727,25.05284045829046,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.05284045829046,25.11331487333485,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.11331487333485,25.17461537775713,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17461537775713,25.236857491022416,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.236857491022416,25.300150574133,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.300150574133,25.199597373288455,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.199597373288455,25.10122171680408,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.10122171680408,25.005106646418014,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.005106646418014,24.911327426167503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.911327426167503,24.86120120939531,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:15:00,53,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.86120120939531,24.81330470929757,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:30:00,54,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.81330470929757,24.76768930446545,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 13:45:00,55,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.76768930446545,24.724397470173848,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:00:00,56,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18619.26,0.0,619.26,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.724397470173848,24.68346259163191,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:15:00,57,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18619.26,0.0,619.26,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.68346259163191,24.644908816185936,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:30:00,58,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18619.26,0.0,619.26,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.644908816185936,24.608750945107463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:45:00,59,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16842.851613225786,16842.851613225786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7655841642375357,6.902244251393711,2440.199303266449,2440.199303266449,18662.45930326645,0.0,662.4593032664491,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.608750945107463,24.572422978330522,0.5,0.5,20440.19930326645,1.1355666279592473,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,21999.999999998454,21999.999999998454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999297,7.119741100323573,3089.9999999998054,3089.9999999998054,19669.499999999804,0.0,1669.4999999998054,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.572422978330522,24.499828099077423,0.5,0.5,21089.999999999804,1.1716666666666558,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,21999.99999999947,21999.99999999947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999759,7.119741100323607,3089.999999999933,3089.999999999933,19669.499999999935,0.0,1669.4999999999332,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.499828099077423,24.429848921631635,0.5,0.5,21089.999999999935,1.171666666666663,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.429848921631635,24.362461280434882,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.362461280434882,24.29763173410048,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20802.54795820032,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.29763173410048,24.400317698368376,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 16:15:00,65,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.400317698368376,24.504539493269036,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 16:30:00,66,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.504539493269036,24.61024202446172,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 16:45:00,67,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20802.54795820032,20988.87111639996,0.0,0,,0.0,0.0,,0.0,0.5,24.61024202446172,24.717361656369015,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:00:00,68,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.717361656369015,24.82582649705194,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.82582649705194,24.93555671837043,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93555671837043,25.046464910058642,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.046464910058642,25.15845646619919,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15845646619919,25.271430002441868,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441868,25.38527780218055,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218055,25.499886289778114,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20802.54795820032,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778114,25.615136528813323,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813323,25.730904743216474,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216474,25.84706285906261,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.84706285906261,25.96347906470264,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470264,26.080018386834148,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,20420.386600688667,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834148,26.19654328004546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004546,26.312914227308813,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308813,26.428990348851567,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.000000000477,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851567,26.544630016798582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.544630016798582,26.65969147295409,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295409,26.77403344707803,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707803,26.887515773009582,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.887515773009582,27.00000000000001,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,26.987599996637265,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.000000000004,16500.000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7500000000000001,6.88360450563204,2397.0000000000005,2397.0000000000005,20397.0,0.0,2397.0000000000005,0.0,20802.54795820032,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637265,26.97462863852664,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16878.99350075623,16878.99350075623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672269773071014,6.904170789623104,2444.753181095285,2444.753181095285,20444.753181095286,0.0,2444.753181095285,0.0,20802.54795820032,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.97462863852664,26.958109835401512,0.5,0.5,20444.753181095286,1.1358196211719602,False,0,0,1
2025-07-01 22:45:00,91,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.958109835401512,26.902364922604107,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:00:00,92,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.000000000007,22000.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902364922604107,26.845892477292185,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 23:15:00,93,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.845892477292185,26.788571431522627,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 23:30:00,94,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.788571431522627,26.89528639245514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89528639245514,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 00:00:00,96,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.97886485386504,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:15:00,97,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97886485386504,26.95623666032168,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
