timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-02 00:30:00,98,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95623666032168,26.93202852733641,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:45:00,99,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93202852733641,26.906161362234553,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906161362234553,26.87856420457198,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:15:00,101,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87856420457198,26.849174524216153,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:30:00,102,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849174524216153,26.81793848335976,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:45:00,103,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.817938483359757,26.78481116134484,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.78481116134484,26.749756741334483,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:15:00,105,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.749756741334483,26.71274865803252,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:30:00,106,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.71274865803252,26.67376970581851,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:45:00,107,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67376970581851,26.6328121068348,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:00:00,108,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6328121068348,26.58987753873385,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:15:00,109,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.58987753873385,26.544977121966955,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:30:00,110,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.544977121966955,26.498131366668463,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:45:00,111,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.498131366668463,26.449370079362907,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:00:00,112,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.449370079362907,26.39873222989428,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:15:00,113,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,18215.759446740154,18215.759446740154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8279890657609161,6.970709932490029,2613.1856902892596,2613.1856902892596,20613.18569028926,0.0,2613.1856902892596,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39873222989428,26.333397583296588,0.5,0.5,20613.18569028926,1.1451769827938478,False,0,0,1
2025-07-02 04:30:00,114,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.333397583296588,26.279231656048225,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:45:00,115,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17482.361937038964,17482.361937038964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946528153199529,6.935305164895826,2520.7776040669096,2520.7776040669096,20520.77760406691,0.0,2520.7776040669096,0.0,21090.000000000022,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.279231656048225,26.215991020160267,0.5,0.5,20520.77760406691,1.1400432002259393,False,0,0,1
2025-07-02 05:00:00,116,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.215991020160267,26.158526070671865,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:15:00,117,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.158526070671865,26.099508866159923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:30:00,118,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16499.999999999996,16499.999999999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999999,6.883604505632039,2396.9999999999995,2396.9999999999995,20390.22,0.0,2390.2199999999993,0.0,21090.000000000022,21058.973484206486,0.0,0,,0.0,0.0,,0.0,0.5,26.099508866159923,26.03902843055873,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:45:00,119,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.000000000022,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.03902843055873,25.93593097437721,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.93593097437721,25.831801508781293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.831801508781293,25.72674803179198,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20277.06,0.0,2277.06,0.0,21090.000000000022,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,25.72674803179198,25.66213439887832,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 06:45:00,123,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.000000000022,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.66213439887832,25.555347793469416,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:00:00,124,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.555347793469416,25.447995604753427,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.447995604753427,25.34020617444996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.34020617444996,25.232111580496426,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.232111580496426,25.123847060985675,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.123847060985675,25.180550424630376,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.180550424630376,25.23643332527822,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.23643332527822,25.291642123752165,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.291642123752165,25.346323898146757,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,600.36,600.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.346323898146757,25.40062582621968,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.40062582621968,25.45469456728789,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000022,20862.240000000005,0.0,0,,0.0,0.0,,0.0,0.5,25.45469456728789,25.50867564627553,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.50867564627553,25.562712842551623,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000022,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.562712842551623,25.616947586175016,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.616947586175016,25.67151836413232,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.67151836413232,25.72656013911182,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.000000000022,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.72656013911182,25.782203783302588,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.782203783302588,25.838575529643787,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.838575529643787,25.895796442874328,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.895796442874328,25.95398191264833,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 11:45:00,143,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.95398191264833,26.01324117088727,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 12:00:00,144,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,26.01324117088727,25.908676835435983,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.908676835435983,25.806312606977027,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.806312606977027,25.70623140033374,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.70623140033374,25.60850835334245,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,537.3,537.3,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.60850835334245,25.5544604938549,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:15:00,149,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.5544604938549,25.502664410282073,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:30:00,150,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282073,25.453171357131914,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 13:45:00,151,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19859.7,0.0,1859.7,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.453171357131914,25.406023686294063,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 14:00:00,152,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20898.899993147355,20898.899993147355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9499499996885161,7.081344946015837,2951.261399136567,2951.261399136567,20490.761399136565,0.0,2490.761399136567,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.406023686294063,25.328262910337845,0.5,0.5,20951.261399136565,1.163958966618698,False,0,0,1
2025-07-02 14:15:00,153,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.328262910337845,25.244832133099152,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.244832133099152,25.164049693363044,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.164049693363044,25.08591955822636,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,227.76,227.76,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.08591955822636,25.01043626071134,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,25.01043626071134,24.937584912356357,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:30:00,158,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,24.937584912356357,24.86734125621178,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:45:00,159,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.000000000022,20862.24,0.0,0,,0.0,0.0,,0.0,0.5,24.86734125621178,24.799671760013634,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 16:00:00,160,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.799671760013634,24.775783749135766,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:15:00,161,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.775783749135766,24.75414354750086,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:30:00,162,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.75414354750086,24.734692055888488,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 16:45:00,163,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20311.86,0.0,2311.86,0.0,21090.000000000022,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.734692055888488,24.717361656369004,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 17:00:00,164,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,49.86,49.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.717361656369004,24.825826497051928,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051928,24.93555671837042,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.93555671837042,25.04646491005863,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005863,25.15845646619918,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.15845646619918,25.271430002441857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441857,25.38527780218054,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.38527780218054,25.499886289778104,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.000000000022,20739.218074036544,0.0,0,,0.0,0.0,,0.0,0.5,25.499886289778104,25.615136528813313,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.615136528813313,25.730904743216463,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.730904743216463,25.8470628590626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.8470628590626,25.96347906470263,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.96347906470263,26.080018386834137,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20420.38660068855,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834137,26.19654328004545,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19654328004545,26.312914227308802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000113,0.0,0,,0.0,0.0,,0.0,0.5,26.312914227308802,26.428990348851556,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.000000000266,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851556,26.54463001679857,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679857,26.65969147295408,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.65969147295408,26.77403344707802,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:30:00,182,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.77403344707802,26.88751577300957,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 21:45:00,183,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300957,27.0,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 22:00:00,184,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987599996637254,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:15:00,185,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987599996637254,26.974628638526628,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 22:30:00,186,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16878.99350075477,16878.99350075477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672269773070349,6.904170789623026,2444.753181095101,2444.753181095101,20444.7531810951,0.0,2444.753181095101,0.0,21090.000000000022,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526628,26.958109835401512,0.5,0.5,20444.7531810951,1.13581962117195,False,0,0,1
2025-07-02 22:45:00,187,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.000000000022,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.958109835401512,26.902364922604107,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:00:00,188,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.000000000007,22000.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.000000000022,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.902364922604107,26.845892477292185,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 23:15:00,189,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,21090.000000000022,0.0,3090.0000000000236,0.0,21090.000000000022,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.845892477292185,26.788571431522627,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-02 23:30:00,190,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.788571431522627,26.89528639245514,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-02 23:45:00,191,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89528639245514,26.999999999999996,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-03 00:00:00,192,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999996,26.97886485386504,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 00:15:00,193,tou_screen_g1p5_cp0p2_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.000000000022,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97886485386504,26.95623666032168,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
