timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 19:15:00,269,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.815673794232573,25.931355084166746,0.31602051446294693,0.3158625042057155,18000.0,1.0,False,0,0,0
2025-07-03 19:30:00,270,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931355084166746,26.047297146040563,0.3158625042057155,0.31570457295361265,18000.0,1.0,False,0,0,0
2025-07-03 19:45:00,271,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,371.9724452096724,0.0,0.0826605433799272,-0.0826605433799272,0.0,0.0826605433799272,0.0826605433799272,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.047297146040563,26.16057519812547,0.31570457295361265,0.30993119462230384,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,821.9724452096724,0.0,0.1826605433799272,-0.1826605433799272,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.16057519812547,26.2704821659342,0.30993119462230384,0.2973672247192911,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1271.9724452096725,0.0,0.28266054337992724,-0.28266054337992724,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.2704821659342,26.376897413625358,0.2973672247192911,0.2780160585403603,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1721.9724452096725,0.0,0.3826605433799272,-0.3826605433799272,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.376897413625358,26.479698836406012,0.2780160585403603,0.2518810896836495,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,244.3191780821918,244.3191780821918,204.3191780821918,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2155.010816559332,0.0,0.4788912925687404,-0.4788912925687404,0.0,0.09623074918881319,0.09623074918881319,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.479698836406012,26.578890687986338,0.2518810896836495,0.219221773284953,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1804.1809446236116,0.0,0.400929098805247,-0.400929098805247,0.0,0.07796219376349339,0.07796219376349339,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578890687986338,26.680228070781737,0.219221773284953,0.1918751312294758,18000.0,1.0,False,0,0,0
2025-07-03 21:15:00,277,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1354.1809446236116,0.0,0.30092909880524704,-0.30092909880524704,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000215,0.0,0,,0.0,0.0,,0.0,0.5,26.680228070781737,26.784298169458214,0.1918751312294758,0.1713356407558959,18000.0,1.0,False,0,0,0
2025-07-03 21:30:00,278,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,904.1809446236116,0.0,0.200929098805247,-0.200929098805247,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784298169458214,26.8909413992417,0.1713356407558959,0.15759989828842239,18000.0,1.0,False,0,0,0
2025-07-03 21:45:00,279,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,454.1809446236115,0.0,0.10092909880524699,-0.10092909880524699,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000808,0.0,0,,0.0,0.0,,0.0,0.5,26.8909413992417,26.999999999999897,0.15759989828842239,0.15066450195305217,18000.0,1.0,False,0,0,0
2025-07-03 22:00:00,280,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,19970.281855669866,19970.281855669866,0.0,4.180944623611425,0.0,0.0009290988052469833,-0.0009290988052469833,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9077400843486303,7.046041458976797,2834.255513814403,2834.255513814403,20834.2555138144,0.0,2834.255513814403,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999897,26.96154152563495,0.15066450195305217,0.1505260515767192,20834.2555138144,1.1574586396563555,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19949.27524628504,19949.27524628504,0.0,0.0,0.0,0.0,0.0,0.0,0.0009290988052469833,0.0009290988052469833,0.1,2,14000.0,22000.0,0.9067852384675018,7.045209099660968,2831.6086810319152,2831.6086810319152,20831.608681031914,0.0,2831.6086810319152,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96154152563495,26.922847182076573,0.1505260515767192,0.15045078855093083,20831.608681031914,1.157311593390662,False,0,0,1
2025-07-03 22:30:00,282,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,22000.0,21999.999999993586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000077,0.0,0,,0.0,0.0,,0.0,0.5,26.922847182076573,26.868212100899697,0.15045078855093083,0.1503755631567391,21090.0,1.1716666666666666,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.868212100899697,26.854222862858865,0.15037556315665537,0.15030037537507707,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16499.999999980766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.854222862858865,26.839271216633154,0.15030037537507707,0.15022522518764067,20397.0,1.1331666666666667,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21122.131190976485,21122.131190976485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9600968723171129,7.089418173510115,2979.3885300630373,2979.3885300630373,20979.388530063035,0.0,2979.3885300630373,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.839271216633154,26.788571431522485,0.15022522518738954,0.15015011257479585,20979.388530063035,1.165521585003502,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.788571431522485,26.895286392455002,0.15015011257479585,0.15007503751850845,18000.0,1.0,False,0,0,0
2025-07-03 23:45:00,287,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895286392455002,26.999999999999858,0.15007503751850845,0.1499999999997492,18000.0,1.0,False,0,0,0
2025-07-04 00:00:00,288,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.255319129737,5.744680870262733,0.0,0.001276595748947274,0.0,0.001276595748947274,0.001276595748947274,0.0,0.001276595748947274,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.999999999999858,26.97890793897143,0.1499999999997492,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.00034938307320055324,0.0,0.00034938307320055324,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97890793897143,26.956334379859594,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956334379859594,26.932180573987175,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 00:45:00,291,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932180573987175,26.906367430408157,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:00:00,292,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906367430408157,26.878823990397358,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:15:00,293,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.878823990397358,26.852862725531512,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.852862725531512,26.82492663335278,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:45:00,295,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15607.240691991405,892.7593080085953,0.0,0.1983909573352434,0.0,0.1983909573352434,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.82492663335278,26.79845569780422,0.16168000867812585,0.17325463741723235,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:00:00,296,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16057.240691991406,442.7593080085935,0.0,0.098390957335243,0.0,0.098390957335243,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79845569780422,26.766645222086343,0.17325463741723235,0.1789484788419693,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:15:00,297,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15607.240691991406,892.7593080085935,0.0,0.198390957335243,0.0,0.198390957335243,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.766645222086343,26.736237835890215,0.1789484788419693,0.19051447334599386,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:30:00,298,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15607.240691991408,892.7593080085917,0.0,0.1983909573352426,0.0,0.1983909573352426,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.736237835890215,26.703822451860823,0.19051447334599386,0.2020746848527664,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:45:00,299,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15607.24069199141,892.7593080085899,0.0,0.1983909573352422,0.0,0.1983909573352422,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.703822451860823,26.669391500990688,0.2020746848527664,0.2136291162537855,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:00:00,300,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15607.240691991412,892.759308008588,0.0,0.19839095733524179,0.0,0.19839095733524179,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.669391500990688,26.632946868607682,0.2136291162537855,0.22517777043910406,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:15:00,301,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.632946868607682,26.594499881670313,0.22517777043910406,0.23672065029732994,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:30:00,302,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.594499881670313,26.554071255658556,0.23672065029732994,0.24825775871562672,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 03:45:00,303,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.554071255658556,26.5116910012875,0.24825775871562672,0.25978909857971433,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 04:00:00,304,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20673.05102995608,19780.291721947495,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9396841377252764,7.073018919555724,2922.8044297744664,2922.8044297744664,20922.804429774467,0.0,2922.8044297744664,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.5116910012875,26.43610040871844,0.25978909857971433,0.2713146727738699,20922.804429774467,1.1623780238763592,False,0,0,1
2025-07-04 04:15:00,305,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,20657.240691991417,1342.7593080085826,0.0,0.29839095733524057,0.0,0.29839095733524057,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.43610040871844,26.35224445677548,0.2713146727738699,0.28870948418092834,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:30:00,306,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18220.506329364867,17296.461504514216,924.0448248506509,0.0,0.20534329441125576,0.0,0.20534329441125576,0.09304766292398481,0.0,0.09304766292398481,0.1,2,14000.0,22000.0,0.8282048331529485,6.97093093422355,2613.7837974999734,2613.7837974999734,20613.783797499975,0.0,2613.7837974999734,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.35224445677548,26.291999054579943,0.28870948418092834,0.30062904798549916,20613.783797499975,1.1452102109722209,False,0,0,1
2025-07-04 04:45:00,307,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19685.12480745437,19205.20013913576,479.9246683186102,0.0,0.10664992629302449,0.0,0.10664992629302449,0.09869336811823128,0.0,0.09869336811823128,0.1,2,14000.0,22000.0,0.8947784003388349,7.03460809668754,2798.3257257392506,2798.3257257392506,20798.32572573925,0.0,2798.3257257392506,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.291999054579943,26.215765315559523,0.30062904798549916,0.30674441663122165,20798.32572573925,1.1554625403188472,False,0,0,1
2025-07-04 05:00:00,308,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16458.31270335297,41.68729664702914,0.0,0.009263843699339809,0.0,0.009263843699339809,0.09738608259368467,0.0,0.09738608259368467,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.02,0.0,2356.02,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.215765315559523,26.158614290384357,0.30674441663122165,0.3071352952402423,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:15:00,309,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16488.237371671657,11.762628328343881,0.0,0.0026139174062986405,0.0,0.0026139174062986405,0.006649926293041168,0.0,0.006649926293041168,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.02,0.0,2356.02,0.0,21090.0,20793.8034713109,0.0,0,,0.0,0.0,,0.0,0.5,26.158614290384357,26.099684809348997,0.3071352952402423,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 05:30:00,310,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026139174062986405,0.0,0.0026139174062986405,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.099684809348997,25.997953384067365,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,25.997953384067365,25.89508697502236,0.30698172759262216,0.30682823672882586,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,25.89508697502236,25.791187256922814,0.30682823672882586,0.3066748226104615,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,25.791187256922814,25.68636223510021,0.3066748226104615,0.3065214851991563,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,25.68636223510021,25.58072577229294,0.3065214851991563,0.3063682244565567,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.47777209040858,0.3063682244565567,0.31209004034432847,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.47777209040858,25.370856265022304,0.31209004034432847,0.31193399532415633,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.370856265022304,25.263500743504824,0.31193399532415633,0.31177802832649426,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.263500743504824,25.159212617600353,0.31177802832649426,0.31749713931233103,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.159212617600353,25.05473315475589,0.31749713931233103,0.32321339074267486,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1530.06,1530.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.05473315475589,25.11182528412313,0.32321339074267486,0.32305178404730356,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1530.06,1530.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.11182528412313,25.16809476368633,0.32305178404730356,0.32289025815527994,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1530.06,1530.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.16809476368633,25.223687966569226,0.32289025815527994,0.3227288130262023,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1530.06,1530.06,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.223687966569226,25.278751983097973,0.3227288130262023,0.3225674486196892,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,1304.46,1304.46,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.278751983097973,25.333434003193045,0.3225674486196892,0.3224061648953794,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1304.46,1304.46,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,20454.06,0.0,0,,0.0,0.0,,0.0,0.5,25.333434003193045,25.38788069826578,0.3224061648953794,0.3222449618129317,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1304.46,1304.46,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.38788069826578,25.442237605266666,0.3222449618129317,0.3220838393320253,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1304.46,1304.46,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.442237605266666,25.496648515523432,0.3220838393320253,0.3219227974123593,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1216.56,1216.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,20465.100000000006,0.0,0,,0.0,0.0,,0.0,0.5,25.496648515523432,25.55125487098636,0.3219227974123593,0.32176183601365316,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1216.56,1216.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.55125487098636,25.606195170466602,0.32176183601365316,0.32160095509564635,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1216.56,1216.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,20465.100000000097,0.0,0,,0.0,0.0,,0.0,0.5,25.606195170466602,25.66160438841047,0.32160095509564635,0.32144015461809855,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1216.56,1216.56,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.66160438841047,25.71761340869893,0.32144015461809855,0.3212794345407895,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,928.74,928.74,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.71761340869893,25.774348475897273,0.3212794345407895,0.3211187948235191,18000.0,1.0,False,0,0,0
2025-07-04 11:15:00,333,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,928.74,928.74,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.774348475897273,25.83193066630514,0.3211187948235191,0.3209582354261074,18000.0,1.0,False,0,0,0
2025-07-04 11:30:00,334,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,928.74,928.74,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83193066630514,25.890475381072346,0.3209582354261074,0.32079775630839436,18000.0,1.0,False,0,0,0
2025-07-04 11:45:00,335,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,928.74,928.74,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17071.26,0.0,0.0,928.74,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.890475381072346,25.950091863551396,0.32079775630839436,0.3206373574302402,18000.0,1.0,False,0,0,0
2025-07-04 12:00:00,336,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.950091863551396,25.845882742953876,0.3206373574302402,0.3204770387515251,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845882742953876,25.743871731265134,0.3204770387515251,0.32031680023214937,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.743871731265134,25.644141754547725,0.32031680023214937,0.3201566418320333,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.644141754547725,25.546767961813984,0.3201566418320333,0.31999656351111727,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,624.9,624.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,20853.334990354488,20853.334990354488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9478788631979312,7.079678125501188,2945.5202087846656,2945.5202087846656,20320.620208784665,0.0,2320.6202087846655,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.546767961813984,25.46041737960112,0.31999656351111727,0.3198365652293617,20945.520208784666,1.163640011599148,False,0,0,1
2025-07-04 13:15:00,341,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,624.9,624.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46041737960112,25.367900288545975,0.3198365652293617,0.319676646946747,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,624.9,624.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.367900288545975,25.277915283580587,0.319676646946747,0.31951680862327364,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,624.9,624.9,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21990.211835703714,21990.211835703714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9995550834410779,7.119414974802761,3088.766691298668,3088.766691298668,20463.866691298666,0.0,2463.866691298668,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.277915283580587,25.190576839388687,0.31951680862327364,0.31935705021896205,21088.766691298668,1.1715981495165926,False,0,0,1
2025-07-04 14:00:00,344,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1099.32,1099.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21976.605280523658,21976.605280523658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989366036601662,7.11896119389499,3087.0522653459807,3087.0522653459807,19987.73226534598,0.0,1987.7322653459807,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.190576839388687,25.10594516229099,0.31935705021896205,0.3191973716938526,21087.05226534598,1.1715029036303324,False,0,0,1
2025-07-04 14:15:00,345,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1099.32,1099.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.10594516229099,25.02376492238506,0.3191973716938526,0.3190377730080057,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1099.32,1099.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02376492238506,24.944225985709217,0.3190377730080057,0.31887825412150167,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1099.32,1099.32,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.944225985709217,24.867332358928085,0.31887825412150167,0.31871881499444094,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1253.22,1253.22,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19143.78,0.0,1143.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.867332358928085,24.834328614409113,0.31871881499444094,0.3185594555869437,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 15:15:00,349,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1253.22,1253.22,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20391.479414676884,20391.479414676884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9268854279398584,7.062408798167697,2887.326406249287,2887.326406249287,19634.106406249288,0.0,1634.1064062492871,0.0,21090.0,20420.386600688507,0.0,0,,0.0,0.0,,0.0,0.5,24.834328614409113,24.774531775954504,0.3185594555869437,0.31840017585915026,20887.32640624929,1.160407022569405,False,0,0,1
2025-07-04 15:30:00,350,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1253.22,1253.22,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19143.78,0.0,1143.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.774531775954504,24.746455293702184,0.31840017585915026,0.3182409757712207,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 15:45:00,351,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1253.22,1253.22,80.51917808219179,80.51917808219179,63.919178082191785,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.746455293702184,24.679465781043152,0.3182409757712207,0.3180818552833351,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,1174.8,1174.8,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,19222.2,0.0,1222.1999999999991,0.0,21090.0,21090.000000000062,0.0,0,,0.0,0.0,,0.0,0.5,24.679465781043152,24.656253928796993,0.3180818552833351,0.3179228143556935,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 16:15:00,353,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,1174.8,1174.8,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21906.804021063846,21906.804021063846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957638191392657,7.116625362574305,3078.257306654045,3078.257306654045,19903.457306654047,0.0,1903.457306654045,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.656253928796993,24.594735052243514,0.3179228143556935,0.31776385294851567,21078.257306654046,1.1710142948141138,False,0,0,1
2025-07-04 16:30:00,354,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,1174.8,1174.8,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.594735052243514,24.699930233416964,0.31776385294851567,0.31760497102204144,18000.0,1.0,False,0,0,0
2025-07-04 16:45:00,355,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,1174.8,1174.8,93.30301369863014,93.30301369863014,76.70301369863014,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16825.2,0.0,0.0,1174.8,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.699930233416964,24.806545369148886,0.31760497102204144,0.31744616853653046,18000.0,1.0,False,0,0,0
2025-07-04 17:00:00,356,tou_screen_g1p5_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,468.24,468.24,195.3191780821918,195.3191780821918,162.3191780821918,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17531.76,0.0,0.0,468.24,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.806545369148886,24.914508551447422,0.31744616853653046,0.31728744545226223,18000.0,1.0,False,0,0,0
