timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 19:45:00,271,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1527.4780495090374,0.0,0.33943956655756385,-0.33943956655756385,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.260555991697352,26.408968170743197,0.27164448319790246,0.24844890779342557,18000.0,1.0,False,0,0,0
2025-07-03 20:00:00,272,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1977.4780495050125,0.0,0.43943956655666944,-0.43943956655666944,0.0,0.09999999999910558,0.09999999999910558,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,26.408968170743197,26.553811636048735,0.24844890779342557,0.21847145191584208,18000.0,1.0,False,0,0,0
2025-07-03 20:15:00,273,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1799.0510318457818,0.0,0.39978911818795154,-0.39978911818795154,0.0,0.039650448368717894,0.039650448368717894,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,26.553811636048735,26.699680066070727,0.21847145191584208,0.19120262935646354,18000.0,1.0,False,0,0,0
2025-07-03 20:30:00,274,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1349.0510318457818,0.0,0.2997891181879515,-0.2997891181879515,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476207,0.0,0,,0.0,0.0,,0.0,0.5,26.699680066070727,26.8484627470316,0.19120262935646354,0.17074091946923425,18000.0,1.0,False,0,0,0
2025-07-03 20:45:00,275,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,899.0510318457817,0.0,0.1997891181879515,-0.1997891181879515,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476138,0.0,0,,0.0,0.0,,0.0,0.5,26.8484627470316,27.000000000000004,0.17074091946923425,0.15708291869781815,18000.0,1.0,False,0,0,0
2025-07-03 21:00:00,276,tou_screen_g2_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20550.948968154542,20550.948968154542,0.0,449.0510318457817,0.0,0.0997891181879515,-0.0997891181879515,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9341340440070246,7.0684496934314485,2907.419569987472,2907.419569987472,20907.419569987473,0.0,2907.419569987472,0.0,21090.0,20962.786009476156,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.15708291869781815,0.15022522518765732,20907.419569987473,1.1615233094437485,False,0,0,1
2025-07-03 21:15:00,277,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457237,20990.36515457237,0.0,0.0,0.0,0.0,0.0,0.0,0.0997891181879515,0.0997891181879515,0.1,2,14000.0,22000.0,0.9541075070260168,7.084671349006369,2962.7860094761186,2962.7860094761186,20962.78600947612,0.0,2962.7860094761186,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518765732,0.15015011257504685,20962.78600947612,1.1645992227486732,False,0,0,1
2025-07-03 21:30:00,278,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181726,20961.501876181726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264422,7.083624447981739,2959.1492363988978,2959.1492363988978,20959.1492363989,0.0,2959.1492363988978,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.1501501125750635,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-03 21:45:00,279,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181439,20913.53376181439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915631,7.081878891234071,2953.105253988613,2953.105253988613,20953.105253988615,0.0,2953.105253988613,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.150075037518776,0.15,20953.105253988615,1.1640614029993674,False,0,0,1
2025-07-03 22:00:00,280,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899151644,20846.666218301856,5.744680849789748,0.0,0.0012765957443977218,0.0,0.0012765957443977218,0.0012765957443977218,0.0,0.0012765957443977218,0.1,2,14000.0,22000.0,0.9478368590523475,7.079644253948116,2945.403773293107,2945.403773293107,20945.403773293106,0.0,2945.403773293107,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.15000000000001662,0.15,20945.403773293106,1.163633542960728,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,2.82988693242614e-13,0.0,2.82988693242614e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-03 22:30:00,282,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-03 23:45:00,287,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:00:00,288,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 00:45:00,291,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:00:00,292,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:15:00,293,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 01:45:00,295,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,16500.0,15594.255319148944,905.7446808510558,0.0,0.20127659574467907,0.0,0.20127659574467907,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.94116567072973,0.24388258220889023,0.2555856409177857,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 02:00:00,296,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21214.212313163178,785.7876868368221,0.0,0.17461948596373825,0.0,0.17461948596373825,0.026657109780940824,0.0,0.026657109780940824,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94116567072973,26.914875164255363,0.2555856409177857,0.2657167428976964,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:15:00,297,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21664.212313163178,335.7876868368221,0.0,0.07461948596373824,0.0,0.07461948596373824,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.914875164255363,26.88320669747575,0.2657167428976964,0.2699677793266172,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:30:00,298,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.07461948596373824,0.0,0.07461948596373824,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88320669747575,26.84701891878988,0.2699677793266172,0.2698327954369539,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:45:00,299,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84701891878988,26.808836792983204,0.2698327954369539,0.2696978790392354,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:00:00,300,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8088367929832,26.768662086022672,0.2696978790392354,0.26956303009971583,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:15:00,301,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.768662086022672,26.72650600617728,0.26956303009971583,0.26942824858466596,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:30:00,302,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.72650600617728,26.68238915090511,0.26942824858466596,0.26929353446037363,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:45:00,303,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.68238915090511,26.636341413563223,0.26929353446037363,0.26915888769314344,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:00:00,304,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.636341413563223,26.588401850339718,0.26915888769314344,0.2690243082492969,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:15:00,305,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.588401850339718,26.538618507977578,0.2690243082492969,0.2688897960951723,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:30:00,306,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.538618507977578,26.487048213027883,0.2688897960951723,0.2687553511971247,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:45:00,307,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.487048213027883,26.433756323534713,0.2687553511971247,0.26862097352152614,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:00:00,308,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.433756323534713,26.37881644421483,0.26862097352152614,0.26848666303476537,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:15:00,309,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.37881644421483,26.322310106351715,0.26848666303476537,0.268352419703248,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:30:00,310,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.322310106351715,26.26432641377444,0.268352419703248,0.2682182434933964,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.0,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.26432641377444,26.204961656437334,0.2682182434933964,0.26808413437164974,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.204961656437334,26.14769389325483,0.26808413437164974,0.27382509230446395,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.147693893254825,26.085863521602853,0.27382509230446395,0.2736881797583117,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:30:00,314,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.085863521602853,26.02297986405901,0.2736881797583117,0.2735513356684326,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.0,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.02297986405901,25.959163502908467,0.2735513356684326,0.2734145600005984,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.959163502908467,25.897914850826883,0.2734145600005984,0.27915285272059814,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.897914850826883,25.839344624764255,0.27915285272059814,0.29076327629423776,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.839344624764255,25.780192377027703,0.29076327629423776,0.3023678946560906,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.0,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.780192377027703,25.71721990303646,0.3023678946560906,0.3080917107087625,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.717219903036458,25.81558554444462,0.3080917107087625,0.3079376648534081,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.81558554444462,25.91289637254351,0.3079376648534081,0.30778369602098143,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.91289637254351,26.00930006637659,0.30778369602098143,0.307629804172971,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.00930006637659,26.10494501484392,0.307629804172971,0.3074759892708845,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.0,23.0,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.10494501484392,26.199979699135422,0.3074759892708845,0.30732225127624907,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.199979699135422,26.294552074668484,0.30732225127624907,0.307168590150611,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.294552074668484,26.388808955177108,0.307168590150611,0.3070150058555357,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.388808955177108,26.48289540159063,0.3070150058555357,0.30686149835260795,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.48289540159063,26.576954118319424,0.30686149835260795,0.30670806760343167,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.576954118319424,26.67112485953342,0.30670806760343167,0.30655471356963,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.671124859533418,26.76554384797629,0.30655471356963,0.3064014362128452,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.76554384797629,26.860343208804693,0.3064014362128452,0.3062482354947388,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,tou_screen_g2_cp0_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.860343208804693,26.790650420877444,0.3062482354947388,0.3060951113769914,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:15:00,333,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.790650420877444,26.7225159128448,0.3060951113769914,0.30594206382130296,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.7225159128448,26.656051085600218,0.30594206382130296,0.3057890927893923,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:45:00,335,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.656051085600218,26.591361204741304,0.3057890927893923,0.30563619824299765,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.591361204741304,26.52854494409959,0.30563619824299765,0.30548338014387616,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.528544944099586,26.4676939575294,0.30548338014387616,0.30533063845380426,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.4676939575294,26.408892480789252,0.30533063845380426,0.3051779731345774,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.408892480789252,26.352216965220403,0.3051779731345774,0.3050253841480101,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21052.932151909365,0.0,0,,0.0,0.0,,0.0,0.5,26.352216965220403,26.29773574479104,0.3050253841480101,0.3048728714559361,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21058.329331715926,0.0,0,,0.0,0.0,,0.0,0.5,26.29773574479104,26.2455087379317,0.3048728714559361,0.3047204350202082,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21025.60701907007,0.0,0,,0.0,0.0,,0.0,0.5,26.2455087379317,26.195587185438512,0.3047204350202082,0.3045680748026981,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.195587185438512,26.14801342556644,0.3045680748026981,0.3044157907652968,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.14801342556644,26.102820707275416,0.3044157907652968,0.3042635828699142,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.102820707275416,26.060033042428948,0.3042635828699142,0.30411145107847926,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.060033042428948,26.01966509757786,0.30411145107847926,0.30395939535294003,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.01966509757786,25.98172212579247,0.30395939535294003,0.3038074156552636,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.98172212579247,25.94619993883489,0.3038074156552636,0.30365551194743595,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.94619993883489,25.913084919790464,0.30365551194743595,0.30350368419146223,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.91308491979046,25.88235407610407,0.30350368419146223,0.3033519323493665,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88235407610407,25.85397513279403,0.3033519323493665,0.30320025638319187,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85397513279403,25.827906665444274,0.30320025638319187,0.30304865625500027,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.827906665444274,25.80409827240513,0.30304865625500027,0.3028971319268728,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.80409827240513,25.782490785465175,0.3028971319268728,0.30274568336090935,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.782490785465175,25.763016518091824,0.30274568336090935,0.3025943105192289,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19928.76,0.0,1928.76,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.763016518091824,25.786849550177557,0.3025943105192289,0.30244301336396934,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 17:15:00,357,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19928.76,0.0,1928.76,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.786849550177557,25.81242401682222,0.30244301336396934,0.3022917918572874,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 17:30:00,358,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19928.76,0.0,1928.76,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.81242401682222,25.839649829956638,0.3022917918572874,0.30214064596135876,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 17:45:00,359,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21654.97713837626,21654.97713837626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9843171426534664,7.108086122138123,3046.5271194354086,3046.5271194354086,20578.28711943541,0.0,2578.2871194354084,0.0,21090.0,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.839649829956638,25.829767392384937,0.30214064596135876,0.3019895756383781,21046.52711943541,1.1692515066353006,False,0,0,1
